time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837650775909424,0.3328231573104858,0.3032844662666321,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830291628837585,0.4817717671394348,0.4594725668430328,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988972783088684,0.6701204776763916,0.4692539870738983,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235664367675781,0.3873275220394134,0.3705605268478393,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.62009197473526,0.1613467335700988,0.7477152347564697,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566819906234741,0.9172288775444032,0.9172288775444032,1.0,1.0,-2.8217990398406982,1.295050859451294,1.5267481803894043,0.648685097694397,0.9009689688682556,0.9009689688682556,0.0,169.45399475097656,140.0,75359.5078125,0.0,2092.116943359375,1.0,278.1499938964844,283.0176696777344,300.77716064453125,305.69696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36792.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288251757621765,1.0,0.0,0.0,3.699771881103516,3.699796438217163,9.133624985224742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.26171875,0.0,1595.257568359375,1895.4371337890625,0.0,2737.511962890625,0.9169575572013856,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837650775909424,0.3328231573104858,0.3032844662666321,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830291628837585,0.4817717671394348,0.4594725668430328,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988972783088684,0.6701204776763916,0.4692539870738983,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235664367675781,0.3873275220394134,0.3705605268478393,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.62009197473526,0.1613467335700988,0.7477152347564697,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566819906234741,0.9172288775444032,0.9172288775444032,1.0,1.0,-2.8217990398406982,1.295050859451294,1.5267481803894043,0.648685097694397,0.9009689688682556,0.9009689688682556,0.0,169.45399475097656,140.0,75359.5078125,0.0,2092.116943359375,1.0,278.1499938964844,283.0176696777344,300.77716064453125,305.69696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36792.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288251757621765,1.0,0.0,0.0,3.699771881103516,3.699796438217163,9.133624985224742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.26171875,0.0,1595.257568359375,1895.4371337890625,0.0,2737.511962890625,0.9169575572013856,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.794624924659729,0.3312916159629822,0.3015346527099609,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954300880432129,0.4796435534954071,0.4570794403553009,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702314615249634,0.4678179621696472,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343216776847839,0.3860996961593628,0.3690086305141449,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6271967887878418,0.1601396054029464,0.7403942942619324,284.9384155273437,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.93817138671875,1.0,0.5476157665252686,0.9151799082756042,0.9151799082756042,1.0,1.0,-2.8041560649871826,1.2863051891326904,1.5178507566452026,0.6439467072486877,0.8931710124015808,0.8931710124015808,0.0,158.46461486816406,128.0,74849.6796875,0.0,2010.8070068359373,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.66461181640625,293.1499938964844,293.1499938964844,278.45001220703125,36840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273805379867554,1.0,0.0,0.0,3.66889238357544,3.668916702270508,8.981797350315901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.1943359375,0.0,1560.6082763671875,1895.4371337890625,0.0,2724.074462890625,0.9100680351257324,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.794624924659729,0.3312916159629822,0.3015346527099609,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954300880432129,0.4796435534954071,0.4570794403553009,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702314615249634,0.4678179621696472,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343216776847839,0.3860996961593628,0.3690086305141449,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6271967887878418,0.1601396054029464,0.7403942942619324,284.9384155273437,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.93817138671875,1.0,0.5476157665252686,0.9151799082756042,0.9151799082756042,1.0,1.0,-2.8041560649871826,1.2863051891326904,1.5178507566452026,0.6439467072486877,0.8931710124015808,0.8931710124015808,0.0,158.46461486816406,128.0,74849.6796875,0.0,2010.8070068359373,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.66461181640625,293.1499938964844,293.1499938964844,278.45001220703125,36840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273805379867554,1.0,0.0,0.0,3.66889238357544,3.668916702270508,8.981797350315901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.1943359375,0.0,1560.6082763671875,1895.4371337890625,0.0,2724.074462890625,0.9100680351257324,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8041794300079346,0.3301686346530914,0.3001504242420196,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063421487808228,0.4778949022293091,0.455045610666275,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734357476234436,0.4502983689308166,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438457250595093,0.3851837515830993,0.3677644431591034,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6332456469535828,0.1590682715177536,0.7339076995849609,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373031497001648,0.9131309390068054,0.9131309390068054,1.0,1.0,-2.769990921020508,1.2694836854934692,1.500507116317749,0.6350502967834473,0.9656429886817932,0.9656429886817932,0.0,149.07354736328125,116.0,73640.265625,0.0,1911.656982421875,1.0,278.4432067871094,283.10546875,300.7650756835937,305.5362854003906,293.1499938964844,293.1499938964844,278.1499938964844,33572.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214028477668762,1.0,0.0,0.0,3.778654575347901,3.778679370880127,9.527252018415312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.1455078125,0.0,1662.2635498046875,1895.4371337890625,0.0,2668.57080078125,0.932026982307434,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8041794300079346,0.3301686346530914,0.3001504242420196,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063421487808228,0.4778949022293091,0.455045610666275,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734357476234436,0.4502983689308166,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438457250595093,0.3851837515830993,0.3677644431591034,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6332456469535828,0.1590682715177536,0.7339076995849609,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373031497001648,0.9131309390068054,0.9131309390068054,1.0,1.0,-2.769990921020508,1.2694836854934692,1.500507116317749,0.6350502967834473,0.9656429886817932,0.9656429886817932,0.0,149.07354736328125,116.0,73640.265625,0.0,1911.656982421875,1.0,278.4432067871094,283.10546875,300.7650756835937,305.5362854003906,293.1499938964844,293.1499938964844,278.1499938964844,33572.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214028477668762,1.0,0.0,0.0,3.778654575347901,3.778679370880127,9.527252018415312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.1455078125,0.0,1662.2635498046875,1895.4371337890625,0.0,2668.57080078125,0.932026982307434,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8092750310897827,0.3291085660457611,0.2993001043796539,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.912677526473999,0.4765202105045318,0.4538609087467193,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756106019020081,0.4407010972499847,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491163849830627,0.3843193352222442,0.367009550333023,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366162896156311,0.1583743393421173,0.7304642200469971,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224060058594,284.835205078125,1.0,0.5317508578300476,0.9121065139770508,0.9121065139770508,1.0,1.0,-2.750972509384156,1.260128617286682,1.4908437728881836,0.6301021575927734,0.8515503406524658,0.8515503406524658,0.0,144.20428466796875,116.0,73860.296875,0.0,1859.2139892578125,1.0,278.1951599121094,282.94879150390625,300.80224609375,305.7250061035156,293.1499938964844,293.1499938964844,278.1499938964844,38995.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256241083145142,1.0,0.0,0.0,3.715074062347412,3.7150990962982178,9.209334166371264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.541015625,0.0,1629.59375,1895.4371337890625,0.0,2707.749267578125,0.9191595315933228,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140446543693542,0.3280037939548492,0.2981103360652923,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.91916823387146,0.4750485122203827,0.4522953927516937,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781984567642212,0.4310976862907409,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543760776519775,0.3833548128604889,0.3659327328205108,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399388909339905,0.1576188802719116,0.726333498954773,284.8832397460937,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.13055419921875,284.8850402832031,1.0,0.525910496711731,0.9112855792045592,0.9112855792045592,1.0,1.0,-2.729864358901977,1.2497694492340088,1.4800949096679688,0.6246281862258911,0.8501508235931396,0.8501508235931396,0.0,139.35342407226562,104.0,72969.8828125,0.0,1804.3594970703125,1.0,278.1572265625,283.00738525390625,300.7814636230469,305.5927124023437,293.1499938964844,293.1499938964844,278.45001220703125,40187.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824844241142273,1.0,0.0,0.0,3.594689130783081,3.5947132110595703,8.622157565696398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.3818359375,0.0,1503.354248046875,1895.4371337890625,0.0,2700.5048828125,0.8967040777206421,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260735273361206,0.3268513679504394,0.2965353727340698,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359741806983948,0.4730715453624725,0.4498851895332336,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860010027885437,0.409262865781784,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679108619689941,0.3822183609008789,0.3643394708633423,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487483382225037,0.1565034240484237,0.7191835641860962,284.96026611328125,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137230753898621,0.909643828868866,0.909643828868866,1.0,1.0,-2.688328504562378,1.2293787002563477,1.4589498043060305,0.6138774156570435,0.9067735075950624,0.9067735075950624,0.0,128.90785217285156,107.0,71449.5546875,0.0,1694.5364990234375,1.0,278.4423522949219,283.1108703613281,300.74981689453125,305.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35187.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160344362258911,1.0,0.0,0.0,3.6583411693573,3.65836501121521,8.930210242397152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.65625,0.0,1536.376220703125,1895.4371337890625,0.0,2618.87109375,0.9060999155044556,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260735273361206,0.3268513679504394,0.2965353727340698,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359741806983948,0.4730715453624725,0.4498851895332336,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860010027885437,0.409262865781784,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679108619689941,0.3822183609008789,0.3643394708633423,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487483382225037,0.1565034240484237,0.7191835641860962,284.96026611328125,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137230753898621,0.909643828868866,0.909643828868866,1.0,1.0,-2.688328504562378,1.2293787002563477,1.4589498043060305,0.6138774156570435,0.9067735075950624,0.9067735075950624,0.0,128.90785217285156,107.0,71449.5546875,0.0,1694.5364990234375,1.0,278.4423522949219,283.1108703613281,300.74981689453125,305.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35187.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160344362258911,1.0,0.0,0.0,3.6583411693573,3.65836501121521,8.930210242397152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.65625,0.0,1536.376220703125,1895.4371337890625,0.0,2618.87109375,0.9060999155044556,1.0,0.0,3.0,1.0,0.0
17689140,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8327877521514893,0.3250404000282287,0.2948459684848785,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453460574150084,0.4704415202140808,0.4473513066768646,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932546496391296,0.3964689373970032,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8758993148803711,0.3805457055568695,0.3626873195171356,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537081599235535,0.1552481055259704,0.712816059589386,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.193603515625,284.9055480957031,1.0,0.506198525428772,0.9080020785331726,0.9080020785331726,1.0,1.0,-2.6582276821136475,1.2145713567733765,1.4436562061309814,0.6060278415679932,0.8301325440406799,0.8301325440406799,0.0,122.81558990478516,110.0,70898.46875,0.0,1623.577392578125,1.0,278.158203125,283.0607604980469,300.76806640625,305.4325561523437,293.1499938964844,293.1499938964844,278.45001220703125,39743.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179811835289001,1.0,0.0,0.0,3.457979440689087,3.4580023288726807,7.978810572240036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.6962890625,0.0,1356.37841796875,1895.4371337890625,0.0,2636.876220703125,0.8664439916610718,1.0,0.0,3.0,1.0,0.0
17689200,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8327877521514893,0.3250404000282287,0.2948459684848785,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453460574150084,0.4704415202140808,0.4473513066768646,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932546496391296,0.3964689373970032,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8758993148803711,0.3805457055568695,0.3626873195171356,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537081599235535,0.1552481055259704,0.712816059589386,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.193603515625,284.9055480957031,1.0,0.506198525428772,0.9080020785331726,0.9080020785331726,1.0,1.0,-2.6582276821136475,1.2145713567733765,1.4436562061309814,0.6060278415679932,0.8301325440406799,0.8301325440406799,0.0,122.81558990478516,110.0,70898.46875,0.0,1623.577392578125,1.0,278.158203125,283.0607604980469,300.76806640625,305.4325561523437,293.1499938964844,293.1499938964844,278.45001220703125,39743.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179811835289001,1.0,0.0,0.0,3.457979440689087,3.4580023288726807,7.978810572240036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.6962890625,0.0,1356.37841796875,1895.4371337890625,0.0,2636.876220703125,0.8664439916610718,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.836246907711029,0.3239786028861999,0.2936854958534241,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498389959335328,0.4685582816600799,0.4453455805778503,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999216079711914,0.3896985054016113,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800232410430908,0.3794776201248169,0.3614608347415924,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559008955955505,0.1542658805847168,0.7076367735862732,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.326904296875,297.2209167480469,284.9743957519531,1.0,0.5016242265701294,0.9069026708602904,0.9069026708602904,1.0,1.0,-2.6385815143585205,1.2048757076263428,1.4337058067321775,0.6010212302207947,0.8929880261421204,0.8929880261421204,0.0,119.5409927368164,113.0,69996.5703125,0.0,1581.203857421875,1.0,278.4412841796875,283.1513671875,300.7438049316406,305.27166748046875,293.1499938964844,293.1499938964844,278.75,34389.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809856653213501,1.0,0.0,0.0,3.5520713329315186,3.5520942211151123,8.418925290243351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.794921875,0.0,1415.1944580078125,1895.4371337890625,0.0,2561.873291015625,0.8817471265792847,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.836246907711029,0.3239786028861999,0.2936854958534241,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498389959335328,0.4685582816600799,0.4453455805778503,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999216079711914,0.3896985054016113,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800232410430908,0.3794776201248169,0.3614608347415924,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559008955955505,0.1542658805847168,0.7076367735862732,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.326904296875,297.2209167480469,284.9743957519531,1.0,0.5016242265701294,0.9069026708602904,0.9069026708602904,1.0,1.0,-2.6385815143585205,1.2048757076263428,1.4337058067321775,0.6010212302207947,0.8929880261421204,0.8929880261421204,0.0,119.5409927368164,113.0,69996.5703125,0.0,1581.203857421875,1.0,278.4412841796875,283.1513671875,300.7438049316406,305.27166748046875,293.1499938964844,293.1499938964844,278.75,34389.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809856653213501,1.0,0.0,0.0,3.5520713329315186,3.5520942211151123,8.418925290243351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.794921875,0.0,1415.1944580078125,1895.4371337890625,0.0,2561.873291015625,0.8817471265792847,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370495438575745,0.3228836357593536,0.2926926016807556,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507265686988832,0.4667455852031708,0.4436062574386596,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053475379943848,0.3871928453445434,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811544179916382,0.3784924745559692,0.3604942858219147,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559581756591797,0.1533305495977401,0.7032684087753296,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991651773452759,0.9058032631874084,0.9058032631874084,1.0,1.0,-2.625872611999512,1.198547124862671,1.4273254871368408,0.5978705883026123,0.9814553260803224,0.9814553260803224,0.0,118.1650619506836,131.0,69490.90625,0.0,1557.418701171875,1.0,278.7423095703125,283.2142639160156,300.7503967285156,305.23016357421875,293.1499938964844,293.1499938964844,278.45001220703125,31847.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053869009017944,1.0,0.0,0.0,3.718808174133301,3.718832015991211,9.227856594407058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.654296875,0.0,1579.42431640625,1895.4371337890625,0.0,2520.77783203125,0.9174001812934875,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370495438575745,0.3228836357593536,0.2926926016807556,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507265686988832,0.4667455852031708,0.4436062574386596,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053475379943848,0.3871928453445434,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811544179916382,0.3784924745559692,0.3604942858219147,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559581756591797,0.1533305495977401,0.7032684087753296,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991651773452759,0.9058032631874084,0.9058032631874084,1.0,1.0,-2.625872611999512,1.198547124862671,1.4273254871368408,0.5978705883026123,0.9814553260803224,0.9814553260803224,0.0,118.1650619506836,131.0,69490.90625,0.0,1557.418701171875,1.0,278.7423095703125,283.2142639160156,300.7503967285156,305.23016357421875,293.1499938964844,293.1499938964844,278.45001220703125,31847.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053869009017944,1.0,0.0,0.0,3.718808174133301,3.718832015991211,9.227856594407058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.654296875,0.0,1579.42431640625,1895.4371337890625,0.0,2520.77783203125,0.9174001812934875,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335540890693665,0.3217828571796417,0.2920324206352234,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.946006715297699,0.4653142988681793,0.4425992667675018,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066460847854614,0.3915280401706695,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773448467254639,0.377564936876297,0.3599143326282501,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528205871582031,0.15266053378582,0.7010876536369324,284.8641967773437,284.95001220703125,303.9661560058594,297.7589416503906,300.31793212890625,297.2343139648437,284.8582763671875,1.0,0.5006421208381653,0.9052535891532898,0.9052535891532898,1.0,1.0,-2.625749349594116,1.198444962501526,1.4273043870925903,0.5977917313575745,0.8737980127334595,0.8737980127334595,0.0,119.81487274169922,131.0,70286.8828125,0.0,1564.6400146484375,1.0,278.4959716796875,283.0433654785156,300.7926940917969,305.4549560546875,293.1499938964844,293.1499938964844,278.45001220703125,36608.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113908171653748,1.0,0.0,0.0,3.699551105499268,3.699575662612915,9.132534728450992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.697265625,0.0,1593.6102294921875,1895.4371337890625,0.0,2576.007080078125,0.914405643939972,1.0,0.0,3.0,1.0,0.0
17689560,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8273780345916748,0.3205538690090179,0.291044533252716,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375525116920472,0.4637293219566345,0.4412409961223602,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067006230354309,0.3996492922306061,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705648183822632,0.3764753043651581,0.3590359389781952,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475226879119873,0.1518560796976089,0.6982704401016235,284.8962097167969,284.95001220703125,303.95477294921875,297.75494384765625,300.3056030273437,297.2211608886719,284.90008544921875,1.0,0.5033136606216431,0.90445476770401,0.90445476770401,1.0,1.0,-2.6282432079315186,1.1995863914489746,1.4286569356918335,0.5984276533126831,0.8693744540214539,0.8693744540214539,0.0,123.05126190185548,149.0,69989.9296875,0.0,1582.5909423828125,1.0,278.4571533203125,283.0867919921875,300.7728576660156,305.3667297363281,293.1499938964844,293.1499938964844,278.75,38549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125870227813721,1.0,0.0,0.0,3.61090087890625,3.6109249591827393,8.700103535375092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.935546875,0.0,1508.9764404296875,1895.4371337890625,0.0,2587.037353515625,0.8988797664642334,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128200769424438,0.3190948367118835,0.2898573577404022,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9171658158302308,0.4615980386734009,0.4393373131752014,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052316069602966,0.4211273193359375,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8547254800796509,0.3751446902751922,0.3579188585281372,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6352980732917786,0.150477796792984,0.6934577226638794,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966552734375,285.0072631835937,1.0,0.5116307735443115,0.9028571844100952,0.9028571844100952,1.0,1.0,-2.6432008743286133,1.2067433595657349,1.436457633972168,0.6021800637245178,0.971139132976532,0.971139132976532,0.0,132.20199584960938,167.0,69813.5078125,0.0,1644.714111328125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2366943359375,293.1499938964844,293.1499938964844,278.45001220703125,32984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073307275772095,1.0,0.0,0.0,3.745447874069214,3.745472431182861,9.3605382289752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.8798828125,0.0,1618.8189697265625,1895.4371337890625,0.0,2538.63427734375,0.924327313899994,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128200769424438,0.3190948367118835,0.2898573577404022,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9171658158302308,0.4615980386734009,0.4393373131752014,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052316069602966,0.4211273193359375,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8547254800796509,0.3751446902751922,0.3579188585281372,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6352980732917786,0.150477796792984,0.6934577226638794,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966552734375,285.0072631835937,1.0,0.5116307735443115,0.9028571844100952,0.9028571844100952,1.0,1.0,-2.6432008743286133,1.2067433595657349,1.436457633972168,0.6021800637245178,0.971139132976532,0.971139132976532,0.0,132.20199584960938,167.0,69813.5078125,0.0,1644.714111328125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2366943359375,293.1499938964844,293.1499938964844,278.45001220703125,32984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073307275772095,1.0,0.0,0.0,3.745447874069214,3.745472431182861,9.3605382289752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.8798828125,0.0,1618.8189697265625,1895.4371337890625,0.0,2538.63427734375,0.924327313899994,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941136956214905,0.3165856301784515,0.2883098423480987,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949754238128662,0.4585721492767334,0.4372058808803558,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991237998008728,0.4487192034721374,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366518616676331,0.3730805218219757,0.3566550612449646,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212260127067566,0.148626297712326,0.6880383491516113,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226536989212036,0.9012595415115356,0.9012595415115356,1.0,1.0,-2.66390323638916,1.2166845798492432,1.447218656539917,0.6074626445770264,0.8795274496078491,0.8795274496078491,0.0,144.67945861816406,170.0,70668.9609375,0.0,1730.944091796875,1.0,278.4570007324219,283.0880432128906,300.7559509277344,305.3876647949219,293.1499938964844,293.1499938964844,278.75,38274.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148630261421204,1.0,0.0,0.0,3.645340442657471,3.645364761352539,8.866851999300707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.017578125,0.0,1544.988525390625,1895.4371337890625,0.0,2608.046630859375,0.9064223766326904,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941136956214905,0.3165856301784515,0.2883098423480987,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949754238128662,0.4585721492767334,0.4372058808803558,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991237998008728,0.4487192034721374,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366518616676331,0.3730805218219757,0.3566550612449646,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212260127067566,0.148626297712326,0.6880383491516113,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226536989212036,0.9012595415115356,0.9012595415115356,1.0,1.0,-2.66390323638916,1.2166845798492432,1.447218656539917,0.6074626445770264,0.8795274496078491,0.8795274496078491,0.0,144.67945861816406,170.0,70668.9609375,0.0,1730.944091796875,1.0,278.4570007324219,283.0880432128906,300.7559509277344,305.3876647949219,293.1499938964844,293.1499938964844,278.75,38274.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148630261421204,1.0,0.0,0.0,3.645340442657471,3.645364761352539,8.866851999300707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.017578125,0.0,1544.988525390625,1895.4371337890625,0.0,2608.046630859375,0.9064223766326904,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7843576669692993,0.3153907060623169,0.2872615456581116,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8840954303741455,0.4570265412330627,0.4357750117778778,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6945047974586487,0.4634994864463806,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8276111483573914,0.3720777630805969,0.3557721078395843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133520007133484,0.1474306732416153,0.6836172342300415,285.0348205566406,284.95001220703125,303.8871765136719,297.7275085449219,300.2177429199219,297.1119384765625,285.0323486328125,1.0,0.5279300212860107,0.899643063545227,0.899643063545227,1.0,1.0,-2.672321319580078,1.2206175327301023,1.4517037868499756,0.6096661686897278,0.9802898168563844,0.9802898168563844,0.0,151.58689880371094,170.0,70256.375,0.0,1774.7196044921875,1.0,278.7253112792969,283.2168884277344,300.7087707519531,305.21063232421875,293.1499938964844,293.1499938964844,278.75,32869.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099905848503113,1.0,0.0,0.0,3.740024328231812,3.74004864692688,9.333448929282896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.26953125,0.0,1611.6480712890625,1895.4371337890625,0.0,2563.1064453125,0.9239513278007508,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806217670440674,0.3148033022880554,0.2868798673152923,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799103498458862,0.4562865197658539,0.4352214932441711,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922670006752014,0.4693983495235443,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.824141800403595,0.3716098070144653,0.3554623425006866,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100231409072876,0.1468592435121536,0.6816030144691467,285.0146789550781,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301055908203125,0.8988596200942993,0.8988596200942993,1.0,1.0,-2.675495386123657,1.2220860719680786,1.4534094333648682,0.6104746460914612,0.9830564260482788,0.9830564260482788,0.0,154.39674377441406,173.0,70395.4453125,0.0,1792.2318115234375,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.2587280273437,293.1499938964844,293.1499938964844,278.45001220703125,32968.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103576898574829,1.0,0.0,0.0,3.779708623886109,3.779733419418335,9.532568583381362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.6328125,0.0,1658.82861328125,1895.4371337890625,0.0,2566.48779296875,0.932170569896698,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7686866521835327,0.3119589686393738,0.2849298119544983,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668386936187744,0.4530059397220611,0.4327620267868042,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962123036384584,0.6839818358421326,0.4802444875240326,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8129982352256775,0.3693118691444397,0.3538876473903656,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991082787513733,0.1447113007307052,0.6741761565208435,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538024902344,284.8941650390625,1.0,0.5350874066352844,0.896459698677063,0.896459698677063,1.0,1.0,-2.67226791381836,1.2202023267745972,1.4520655870437622,0.6099178194999695,0.8746472597122192,0.8746472597122192,0.0,163.00155639648438,176.0,70802.4921875,0.0,1826.7386474609373,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38299560546875,293.1499938964844,293.1499938964844,278.75,38824.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175479769706726,1.0,0.0,0.0,3.6661534309387207,3.666177988052368,8.968391398411768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.4970703125,0.0,1572.43798828125,1895.4371337890625,0.0,2632.867919921875,0.9111851453781128,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7686866521835327,0.3119589686393738,0.2849298119544983,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668386936187744,0.4530059397220611,0.4327620267868042,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962123036384584,0.6839818358421326,0.4802444875240326,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8129982352256775,0.3693118691444397,0.3538876473903656,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991082787513733,0.1447113007307052,0.6741761565208435,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538024902344,284.8941650390625,1.0,0.5350874066352844,0.896459698677063,0.896459698677063,1.0,1.0,-2.67226791381836,1.2202023267745972,1.4520655870437622,0.6099178194999695,0.8746472597122192,0.8746472597122192,0.0,163.00155639648438,176.0,70802.4921875,0.0,1826.7386474609373,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38299560546875,293.1499938964844,293.1499938964844,278.75,38824.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175479769706726,1.0,0.0,0.0,3.6661534309387207,3.666177988052368,8.968391398411768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.4970703125,0.0,1572.43798828125,1895.4371337890625,0.0,2632.867919921875,0.9111851453781128,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627612948417664,0.3108669817447662,0.2839215993881225,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603470921516418,0.4516507089138031,0.431475818157196,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900447130203248,0.6815153360366821,0.4780547022819519,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071013689041138,0.3683703243732452,0.3530282080173492,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933583974838257,0.1437018066644668,0.670205295085907,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364786982536316,0.8952597379684448,0.8952597379684448,1.0,1.0,-2.6612472534179688,1.2147141695022583,1.446532964706421,0.6070507168769836,0.9515175819396972,0.9515175819396972,0.0,167.30667114257812,176.0,69842.28125,0.0,1829.697509765625,1.0,278.7024230957031,283.20654296875,300.6764221191406,305.1481628417969,293.1499938964844,293.1499938964844,278.75,34618.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124646544456482,1.0,0.0,0.0,3.701997041702272,3.702021360397339,9.14461566026148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.3681640625,0.0,1581.3079833984375,1895.4371337890625,0.0,2585.908447265625,0.9177311658859252,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.758429229259491,0.3099174499511719,0.2831946909427643,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555377721786499,0.4504233300685882,0.4304568469524383,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.985362708568573,0.6798813343048096,0.476822942495346,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025521636009216,0.3675377070903778,0.352378636598587,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5887967944145203,0.1427780985832214,0.6666306257247925,284.9844055175781,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375480651855469,0.8942381143569946,0.8942381143569946,1.0,1.0,-2.6525909900665283,1.210388422012329,1.4422026872634888,0.6048212647438049,0.9517732858657836,0.9517732858657836,0.0,170.64015197753906,179.0,69752.2265625,0.0,1831.862548828125,1.0,278.7430114746094,283.1826477050781,300.6790466308594,305.1934814453125,293.1499938964844,293.1499938964844,278.45001220703125,34080.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112706542015076,1.0,0.0,0.0,3.7569851875305176,3.757009744644165,9.418293416274536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.4208984375,0.0,1640.7000732421875,1895.4371337890625,0.0,2574.8994140625,0.9276748299598694,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531091570854187,0.308038979768753,0.2819331884384155,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8497233986854553,0.4481835663318634,0.4287928938865661,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9795262217521667,0.6771227717399597,0.4752494096755981,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.796967089176178,0.3659164309501648,0.3512534499168396,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831066370010376,0.1413706392049789,0.661547839641571,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.8556823730469,1.0,0.5384853482246399,0.8928859233856201,0.8928859233856201,1.0,1.0,-2.639731407165528,1.2039611339569092,1.4357702732086182,0.6015936732292175,0.8391766548156738,0.8391766548156738,0.0,174.57518005371094,179.0,69781.015625,0.0,1830.438720703125,1.0,278.4748840332031,283.0566101074219,300.70562744140625,305.3376770019531,293.1499938964844,293.1499938964844,278.45001220703125,41067.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165684938430786,1.0,0.0,0.0,3.631427049636841,3.6314518451690674,8.799296438155579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.0703125,0.0,1550.3272705078125,1895.4371337890625,0.0,2623.808837890625,0.9033427238464355,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504148483276367,0.3071131408214569,0.2811163067817688,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468238115310669,0.4470535814762115,0.4277560114860534,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765101075172424,0.675879955291748,0.4743306040763855,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7941433191299438,0.3650874495506286,0.3505141139030456,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5801863670349121,0.1406439691781997,0.658622682094574,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387590527534485,0.8921947479248047,0.8921947479248047,1.0,1.0,-2.631996154785156,1.2001160383224487,1.431879997253418,0.5996159315109253,0.8508022427558899,0.8508022427558899,0.0,176.46189880371094,167.0,69493.46875,0.0,1827.4193115234373,1.0,278.4572448730469,283.0975036621094,300.6839599609375,305.2573547363281,293.1499938964844,293.1499938964844,278.75,39985.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159663677215576,1.0,0.0,0.0,3.5779404640197754,3.5779645442962646,8.541998681721452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.716796875,0.0,1483.6951904296875,1895.4371337890625,0.0,2618.2421875,0.8930580615997314,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498305439949036,0.3052487969398498,0.2791948020458221,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463523983955383,0.4445147216320038,0.425124853849411,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976703405380249,0.6737548112869263,0.4725392758846283,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938741445541382,0.3633046448230743,0.3486211597919464,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780883431434631,0.1388192176818847,0.6497892141342163,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347463488578796,0.8901514410972595,0.8901514410972595,1.0,1.0,-2.6114819049835205,1.1899079084396362,1.4215739965438845,0.5943170785903931,0.9221588969230652,0.9221588969230652,0.0,174.61302185058594,155.0,68438.8828125,0.0,1788.9293212890625,1.0,278.7421264648437,283.199951171875,300.6371154785156,305.06695556640625,293.1499938964844,293.1499938964844,278.45001220703125,34406.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084021806716919,1.0,0.0,0.0,3.670469284057617,3.6704931259155273,8.989519528768142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.728515625,0.0,1544.0699462890625,1895.4371337890625,0.0,2548.487060546875,0.9083494544029236,1.0,0.0,3.0,1.0,0.0
