time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498305439949036,0.3052487969398498,0.2791948020458221,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463523983955383,0.4445147216320038,0.425124853849411,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976703405380249,0.6737548112869263,0.4725392758846283,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938741445541382,0.3633046448230743,0.3486211597919464,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780883431434631,0.1388192176818847,0.6497892141342163,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347463488578796,0.8901514410972595,0.8901514410972595,1.0,1.0,-2.6114819049835205,1.1899079084396362,1.4215739965438845,0.5943170785903931,0.9221588969230652,0.9221588969230652,0.0,174.61302185058594,155.0,68438.8828125,0.0,1788.9293212890625,1.0,278.7421264648437,283.199951171875,300.6371154785156,305.06695556640625,293.1499938964844,293.1499938964844,278.45001220703125,34406.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084021806716919,1.0,0.0,0.0,3.670469284057617,3.6704931259155273,8.989519528768142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.728515625,0.0,1544.0699462890625,1895.4371337890625,0.0,2548.487060546875,0.9083494544029236,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526053786277771,0.3026530742645263,0.2768403589725494,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497911095619202,0.4412452578544616,0.4220253527164459,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811716675758362,0.670415997505188,0.4702873826026916,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7975207567214966,0.3609189391136169,0.3463242352008819,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792351365089417,0.1368131637573242,0.6401125192642212,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279570817947388,0.8887550830841064,0.8887550830841064,1.0,1.0,-2.587841510772705,1.1782166957855225,1.4096248149871826,0.5883315205574036,0.8345217108726501,0.8345217108726501,0.0,168.72659301757812,143.0,68048.0859375,0.0,1728.63037109375,1.0,278.4579467773437,283.1299133300781,300.64227294921875,305.1209411621094,293.1499938964844,293.1499938964844,278.75,39834.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123621940612793,1.0,0.0,0.0,3.481868267059326,3.481891393661499,8.089430707514111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.830078125,0.0,1381.404541015625,1895.4371337890625,0.0,2584.96337890625,0.871746301651001,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526053786277771,0.3026530742645263,0.2768403589725494,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497911095619202,0.4412452578544616,0.4220253527164459,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811716675758362,0.670415997505188,0.4702873826026916,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7975207567214966,0.3609189391136169,0.3463242352008819,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792351365089417,0.1368131637573242,0.6401125192642212,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279570817947388,0.8887550830841064,0.8887550830841064,1.0,1.0,-2.587841510772705,1.1782166957855225,1.4096248149871826,0.5883315205574036,0.8345217108726501,0.8345217108726501,0.0,168.72659301757812,143.0,68048.0859375,0.0,1728.63037109375,1.0,278.4579467773437,283.1299133300781,300.64227294921875,305.1209411621094,293.1499938964844,293.1499938964844,278.75,39834.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123621940612793,1.0,0.0,0.0,3.481868267059326,3.481891393661499,8.089430707514111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.830078125,0.0,1381.404541015625,1895.4371337890625,0.0,2584.96337890625,0.871746301651001,1.0,0.0,3.0,1.0,0.0
17690580,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7588368654251099,0.3008951246738434,0.2747996151447296,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8569945693016052,0.4387368559837341,0.4191890060901642,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891784191131592,0.668384850025177,0.4684608578681946,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048292994499207,0.3591577410697937,0.3442109227180481,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833265781402588,0.1351027339696884,0.6305781006813049,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195369720458984,0.8873586654663086,0.8873586654663086,1.0,1.0,-2.5657875537872314,1.1673349142074585,1.3984525203704834,0.5826060771942139,0.8968559503555298,0.8968559503555298,0.0,160.05496215820312,131.0,66991.53125,0.0,1659.35400390625,1.0,278.74151611328125,283.2214660644531,300.5986328125,304.9338684082031,293.1499938964844,293.1499938964844,278.45001220703125,34438.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041589260101318,1.0,0.0,0.0,3.5747196674346924,3.574742794036865,8.526627652827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.341796875,0.0,1439.578125,1895.4371337890625,0.0,2509.51025390625,0.8868278861045837,1.0,0.0,3.0,1.0,0.0
17690640,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7588368654251099,0.3008951246738434,0.2747996151447296,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8569945693016052,0.4387368559837341,0.4191890060901642,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891784191131592,0.668384850025177,0.4684608578681946,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048292994499207,0.3591577410697937,0.3442109227180481,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833265781402588,0.1351027339696884,0.6305781006813049,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195369720458984,0.8873586654663086,0.8873586654663086,1.0,1.0,-2.5657875537872314,1.1673349142074585,1.3984525203704834,0.5826060771942139,0.8968559503555298,0.8968559503555298,0.0,160.05496215820312,131.0,66991.53125,0.0,1659.35400390625,1.0,278.74151611328125,283.2214660644531,300.5986328125,304.9338684082031,293.1499938964844,293.1499938964844,278.45001220703125,34438.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041589260101318,1.0,0.0,0.0,3.5747196674346924,3.574742794036865,8.526627652827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.341796875,0.0,1439.578125,1895.4371337890625,0.0,2509.51025390625,0.8868278861045837,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.762686550617218,0.2996615767478943,0.2737269103527069,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614451885223389,0.4371438026428222,0.417717307806015,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936210513114928,0.6667314767837524,0.4674505293369293,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.809203028678894,0.358001559972763,0.3431144654750824,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860209465026855,0.1341661363840103,0.6258442401885986,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515930175781,1.0,0.5149399638175964,0.8866605162620544,0.8866605162620544,1.0,1.0,-2.5545153617858887,1.1617642641067505,1.3927510976791382,0.5797258615493774,0.8040462732315063,0.8040462732315063,0.0,155.25161743164062,131.0,67112.515625,0.0,1622.7445068359375,1.0,278.5001525878906,283.1002502441406,300.63385009765625,305.10711669921875,293.1499938964844,293.1499938964844,278.45001220703125,40268.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083615303039551,1.0,0.0,0.0,3.484035015106201,3.484058380126953,8.099502224467869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.97265625,0.0,1386.733154296875,1895.4371337890625,0.0,2548.113037109375,0.8687143921852112,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665292620658875,0.2984176576137543,0.2723967730998993,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659806251525879,0.4355283081531524,0.4159801602363586,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978346824645996,0.6650661826133728,0.4661038517951965,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134710788726807,0.3568151593208313,0.3417915999889374,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588694155216217,0.1332042664289474,0.6206705570220947,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100616216659546,0.8860786557197571,0.8860786557197571,1.0,1.0,-2.5414063930511475,1.155315399169922,1.3860909938812256,0.5763545036315918,0.8197148442268372,0.8197148442268372,0.0,150.39892578125,119.0,66569.5859375,0.0,1583.7216796875,1.0,278.45904541015625,283.1625061035156,300.60943603515625,304.989501953125,293.1499938964844,293.1499938964844,278.75,39534.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076653480529785,1.0,0.0,0.0,3.3846776485443115,3.384699821472168,7.644127322237182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.90234375,0.0,1282.054931640625,1895.4371337890625,0.0,2541.71044921875,0.8502404093742371,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610024809837341,0.2964781522750854,0.2707943916320801,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.859767735004425,0.4327943921089172,0.4135656952857971,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993352234363556,0.6650352478027344,0.4650548696517944,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079201579093933,0.3548284769058227,0.3400921821594238,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823675990104675,0.1313772201538086,0.6134636998176575,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93902587890625,1.0,0.4966419637203216,0.8849149942398071,0.8849149942398071,1.0,1.0,-2.4362001419067383,1.1012235879898071,1.3349765539169312,0.5607367157936096,0.8615615963935852,0.8615615963935852,0.0,151.10008239746094,107.0,64464.4140625,0.0,1500.9063720703125,1.0,278.7402648925781,283.2227478027344,300.5693054199219,304.7958068847656,293.1499938964844,293.1499938964844,279.04998779296875,35116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989984154701233,1.0,0.0,0.0,3.4633495807647705,3.463371753692627,8.003610787454818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.591796875,0.0,1328.9830322265625,1895.4371337890625,0.0,2462.271240234375,0.8623745441436768,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610024809837341,0.2964781522750854,0.2707943916320801,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.859767735004425,0.4327943921089172,0.4135656952857971,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993352234363556,0.6650352478027344,0.4650548696517944,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079201579093933,0.3548284769058227,0.3400921821594238,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823675990104675,0.1313772201538086,0.6134636998176575,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93902587890625,1.0,0.4966419637203216,0.8849149942398071,0.8849149942398071,1.0,1.0,-2.4362001419067383,1.1012235879898071,1.3349765539169312,0.5607367157936096,0.8615615963935852,0.8615615963935852,0.0,151.10008239746094,107.0,64464.4140625,0.0,1500.9063720703125,1.0,278.7402648925781,283.2227478027344,300.5693054199219,304.7958068847656,293.1499938964844,293.1499938964844,279.04998779296875,35116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989984154701233,1.0,0.0,0.0,3.4633495807647705,3.463371753692627,8.003610787454818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.591796875,0.0,1328.9830322265625,1895.4371337890625,0.0,2462.271240234375,0.8623745441436768,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.784533679485321,0.2949130833148956,0.2685196995735168,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8865477442741394,0.4303756952285766,0.4103878140449524,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676373481750488,0.4329753220081329,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316625952720642,0.3531497418880462,0.3376066386699676,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006913185119629,0.1299179792404174,0.6025197505950928,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872257113456726,0.8837513327598572,0.8837513327598572,1.0,1.0,-2.463407516479492,1.1170220375061035,1.3463853597640991,0.5565503239631653,0.917205572128296,0.917205572128296,0.0,131.32791137695312,95.0,63875.87109375,0.0,1400.247802734375,1.0,279.0405578613281,283.2915954589844,300.56353759765625,304.6945495605469,293.1499938964844,293.1499938964844,278.75,33078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918738722801208,1.0,0.0,0.0,3.5939648151397705,3.5939877033233643,8.618683295935625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.2490234375,0.0,1450.1951904296875,1895.4371337890625,0.0,2397.374267578125,0.8899288773536682,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.784533679485321,0.2949130833148956,0.2685196995735168,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8865477442741394,0.4303756952285766,0.4103878140449524,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676373481750488,0.4329753220081329,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316625952720642,0.3531497418880462,0.3376066386699676,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006913185119629,0.1299179792404174,0.6025197505950928,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872257113456726,0.8837513327598572,0.8837513327598572,1.0,1.0,-2.463407516479492,1.1170220375061035,1.3463853597640991,0.5565503239631653,0.917205572128296,0.917205572128296,0.0,131.32791137695312,95.0,63875.87109375,0.0,1400.247802734375,1.0,279.0405578613281,283.2915954589844,300.56353759765625,304.6945495605469,293.1499938964844,293.1499938964844,278.75,33078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918738722801208,1.0,0.0,0.0,3.5939648151397705,3.5939877033233643,8.618683295935625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.2490234375,0.0,1450.1951904296875,1895.4371337890625,0.0,2397.374267578125,0.8899288773536682,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950478792190552,0.2923033833503723,0.26602303981781,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987179398536682,0.4268630743026733,0.4069419205188751,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671585202217102,0.4126169681549072,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8422278165817261,0.3505046963691711,0.3349557220935821,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076607704162598,0.1279812455177307,0.5926628708839417,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743334054946899,0.8831686973571777,0.8831686973571777,1.0,1.0,-2.416788339614868,1.0942237377166748,1.3225644826889038,0.5447378754615784,0.8104181289672852,0.8104181289672852,0.0,121.43191528320312,98.0,62852.40234375,0.0,1301.6715087890625,1.0,278.7586669921875,283.218994140625,300.5760803222656,304.72528076171875,293.1499938964844,293.1499938964844,279.04998779296875,40639.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953628897666931,1.0,0.0,0.0,3.369077205657959,3.3690996170043945,7.5738250870927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.337890625,0.0,1274.5538330078125,1895.4371337890625,0.0,2429.107177734375,0.8477663993835449,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950478792190552,0.2923033833503723,0.26602303981781,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987179398536682,0.4268630743026733,0.4069419205188751,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671585202217102,0.4126169681549072,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8422278165817261,0.3505046963691711,0.3349557220935821,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076607704162598,0.1279812455177307,0.5926628708839417,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743334054946899,0.8831686973571777,0.8831686973571777,1.0,1.0,-2.416788339614868,1.0942237377166748,1.3225644826889038,0.5447378754615784,0.8104181289672852,0.8104181289672852,0.0,121.43191528320312,98.0,62852.40234375,0.0,1301.6715087890625,1.0,278.7586669921875,283.218994140625,300.5760803222656,304.72528076171875,293.1499938964844,293.1499938964844,279.04998779296875,40639.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953628897666931,1.0,0.0,0.0,3.369077205657959,3.3690996170043945,7.5738250870927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.337890625,0.0,1274.5538330078125,1895.4371337890625,0.0,2429.107177734375,0.8477663993835449,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016676306724548,0.290626585483551,0.2641520202159881,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9062593579292296,0.4241829514503479,0.4040428400039673,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6772593259811401,0.3999297022819519,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488597869873047,0.3485271632671356,0.3327426612377167,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111882925033569,0.1263167262077331,0.5838746428489685,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599365234375,284.9538269042969,1.0,0.4660379290580749,0.8825860619544983,0.8825860619544983,1.0,1.0,-2.382581949234009,1.0775635242462158,1.3050185441970823,0.5357486009597778,0.8579104542732239,0.8579104542732239,0.0,115.31242370605467,101.0,61457.14453125,0.0,1236.13818359375,1.0,279.0404052734375,283.3095703125,300.5336608886719,304.5142517089844,293.1499938964844,293.1499938964844,279.3500061035156,35182.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842335104942322,1.0,0.0,0.0,3.439962148666382,3.439984083175659,7.895881708464003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.765625,0.0,1306.038818359375,1895.4371337890625,0.0,2328.232421875,0.8571585416793823,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016676306724548,0.290626585483551,0.2641520202159881,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9062593579292296,0.4241829514503479,0.4040428400039673,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6772593259811401,0.3999297022819519,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488597869873047,0.3485271632671356,0.3327426612377167,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111882925033569,0.1263167262077331,0.5838746428489685,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599365234375,284.9538269042969,1.0,0.4660379290580749,0.8825860619544983,0.8825860619544983,1.0,1.0,-2.382581949234009,1.0775635242462158,1.3050185441970823,0.5357486009597778,0.8579104542732239,0.8579104542732239,0.0,115.31242370605467,101.0,61457.14453125,0.0,1236.13818359375,1.0,279.0404052734375,283.3095703125,300.5336608886719,304.5142517089844,293.1499938964844,293.1499938964844,279.3500061035156,35182.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842335104942322,1.0,0.0,0.0,3.439962148666382,3.439984083175659,7.895881708464003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.765625,0.0,1306.038818359375,1895.4371337890625,0.0,2328.232421875,0.8571585416793823,1.0,0.0,3.0,1.0,0.0
17691300,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8035312294960022,0.2898629605770111,0.2633529901504516,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.90842467546463,0.4229405224323272,0.4027472138404846,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.6796048283576965,0.3960255086421966,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507468700408936,0.3476229012012481,0.3317747712135315,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118637323379517,0.1255476623773574,0.5800012350082397,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.0743103027344,285.05126953125,1.0,0.4630814492702484,0.8822947144508362,0.8822947144508362,1.0,1.0,-2.369555950164795,1.0712205171585083,1.2983354330062866,0.5322956442832947,0.9368663430213928,0.9368663430213928,0.0,113.38617706298828,101.0,60646.93359375,0.0,1213.25244140625,1.0,279.2935791015625,283.4222717285156,300.51495361328125,304.3626708984375,293.1499938964844,293.1499938964844,279.3500061035156,32115.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779644131660461,1.0,0.0,0.0,3.508793354034424,3.508815288543701,8.215024536184501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.17578125,0.0,1353.7315673828125,1895.4371337890625,0.0,2271.883056640625,0.8724091053009033,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8047273755073547,0.2890676259994507,0.2626628279685974,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097851514816284,0.4216904640197754,0.4015823006629944,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6814717650413513,0.3932738304138183,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851955235004425,0.3467147648334503,0.3309199512004852,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.612046480178833,0.1247959658503532,0.5764656662940979,285.0047302246094,284.95001220703125,303.44390869140625,297.5662841796875,299.9703674316406,297.0862121582031,284.99920654296875,1.0,0.4607696533203125,0.8821638226509094,0.8821638226509094,1.0,1.0,-2.3587448596954346,1.065973877906799,1.2927708625793457,0.5294047594070435,0.933586359024048,0.933586359024048,0.0,111.98719787597656,104.0,60622.43359375,0.0,1195.2303466796875,1.0,279.3409118652344,283.37481689453125,300.540283203125,304.4471130371094,293.1499938964844,293.1499938964844,279.04998779296875,32174.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766546010971069,1.0,0.0,0.0,3.5962650775909424,3.596287965774536,8.629719445707451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.3203125,0.0,1445.99951171875,1895.4371337890625,0.0,2260.15673828125,0.8899750113487244,1.0,0.0,3.0,1.0,0.0
17691420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8033527731895447,0.286432147026062,0.2605036199092865,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9082965850830078,0.4181840717792511,0.3984942436218261,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824345588684082,0.3919949531555176,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509002327919006,0.3440408706665039,0.3285816609859466,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097182631492615,0.1229125559329986,0.5684049725532532,284.89501953125,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.0840148925781,284.8985595703125,1.0,0.4575021862983703,0.8819019794464111,0.8819019794464111,1.0,1.0,-2.338412284851074,1.056107521057129,1.282304763793945,0.5239744186401367,0.825828492641449,0.825828492641449,0.0,110.87028503417967,107.0,60422.34375,0.0,1167.761962890625,1.0,279.0583190917969,283.2814636230469,300.57147216796875,304.54791259765625,293.1499938964844,293.1499938964844,279.3500061035156,39843.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826513051986694,1.0,0.0,0.0,3.4185616970062256,3.418584108352661,7.797944476806151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.8369140625,0.0,1317.535888671875,1895.4371337890625,0.0,2313.97705078125,0.8578356504440308,1.0,0.0,3.0,1.0,0.0
17691480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8033527731895447,0.286432147026062,0.2605036199092865,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9082965850830078,0.4181840717792511,0.3984942436218261,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824345588684082,0.3919949531555176,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509002327919006,0.3440408706665039,0.3285816609859466,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097182631492615,0.1229125559329986,0.5684049725532532,284.89501953125,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.0840148925781,284.8985595703125,1.0,0.4575021862983703,0.8819019794464111,0.8819019794464111,1.0,1.0,-2.338412284851074,1.056107521057129,1.282304763793945,0.5239744186401367,0.825828492641449,0.825828492641449,0.0,110.87028503417967,107.0,60422.34375,0.0,1167.761962890625,1.0,279.0583190917969,283.2814636230469,300.57147216796875,304.54791259765625,293.1499938964844,293.1499938964844,279.3500061035156,39843.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826513051986694,1.0,0.0,0.0,3.4185616970062256,3.418584108352661,7.797944476806151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.8369140625,0.0,1317.535888671875,1895.4371337890625,0.0,2313.97705078125,0.8578356504440308,1.0,0.0,3.0,1.0,0.0
17691540,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005127906799316,0.2845822870731354,0.2586956322193146,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049502611160278,0.4154443144798279,0.3957526087760925,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829742789268494,0.3933197259902954,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482458591461182,0.3419786095619201,0.3265064656734466,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059378981590271,0.1211891695857048,0.5605059862136841,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0856628417969,284.97607421875,1.0,0.4556305408477783,0.8816401362419128,0.8816401362419128,1.0,1.0,-2.3225514888763428,1.048439621925354,1.2741119861602783,0.5196045637130737,0.8965094685554504,0.8965094685554504,0.0,110.89046478271484,110.0,59681.66015625,0.0,1150.1483154296875,1.0,279.34100341796875,283.3744201660156,300.5340576171875,304.388671875,293.1499938964844,293.1499938964844,279.6499938964844,33798.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738012075424194,1.0,0.0,0.0,3.5379281044006348,3.5379505157470703,8.352015470336482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.0556640625,0.0,1396.0540771484375,1895.4371337890625,0.0,2234.667236328125,0.8780837059020996,1.0,0.0,3.0,1.0,0.0
17691600,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005127906799316,0.2845822870731354,0.2586956322193146,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049502611160278,0.4154443144798279,0.3957526087760925,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829742789268494,0.3933197259902954,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482458591461182,0.3419786095619201,0.3265064656734466,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059378981590271,0.1211891695857048,0.5605059862136841,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0856628417969,284.97607421875,1.0,0.4556305408477783,0.8816401362419128,0.8816401362419128,1.0,1.0,-2.3225514888763428,1.048439621925354,1.2741119861602783,0.5196045637130737,0.8965094685554504,0.8965094685554504,0.0,110.89046478271484,110.0,59681.66015625,0.0,1150.1483154296875,1.0,279.34100341796875,283.3744201660156,300.5340576171875,304.388671875,293.1499938964844,293.1499938964844,279.6499938964844,33798.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738012075424194,1.0,0.0,0.0,3.5379281044006348,3.5379505157470703,8.352015470336482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.0556640625,0.0,1396.0540771484375,1895.4371337890625,0.0,2234.667236328125,0.8780837059020996,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7967755198478699,0.2828312218189239,0.2571649551391601,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006502032279968,0.412876158952713,0.3933621644973755,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6827448010444641,0.3963630199432373,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446845412254333,0.3400602340698242,0.3247281014919281,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013678312301636,0.1195334494113922,0.5532537698745728,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0838928222656,285.03448486328125,1.0,0.4548266232013702,0.8810318112373352,0.8810318112373352,1.0,1.0,-2.310646772384644,1.0426675081253052,1.2679791450500488,0.516223132610321,0.9982017278671264,0.9982017278671264,0.0,111.69966888427734,113.0,59132.54296875,0.0,1140.183837890625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3479919433594,293.1499938964844,293.1499938964844,279.3500061035156,31220.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681095600128174,1.0,0.0,0.0,3.720494031906128,3.720517873764038,9.236225082531746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.4951171875,0.0,1576.5672607421875,1895.4371337890625,0.0,2184.0693359375,0.91742604970932,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7967755198478699,0.2828312218189239,0.2571649551391601,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006502032279968,0.412876158952713,0.3933621644973755,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6827448010444641,0.3963630199432373,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446845412254333,0.3400602340698242,0.3247281014919281,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013678312301636,0.1195334494113922,0.5532537698745728,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0838928222656,285.03448486328125,1.0,0.4548266232013702,0.8810318112373352,0.8810318112373352,1.0,1.0,-2.310646772384644,1.0426675081253052,1.2679791450500488,0.516223132610321,0.9982017278671264,0.9982017278671264,0.0,111.69966888427734,113.0,59132.54296875,0.0,1140.183837890625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3479919433594,293.1499938964844,293.1499938964844,279.3500061035156,31220.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681095600128174,1.0,0.0,0.0,3.720494031906128,3.720517873764038,9.236225082531746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.4951171875,0.0,1576.5672607421875,1895.4371337890625,0.0,2184.0693359375,0.91742604970932,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905494570732117,0.2798590958118438,0.2548831105232239,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8938910365104675,0.4091229736804962,0.3902353942394256,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797683835029602,0.4019279778003692,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390006422996521,0.3371327221393585,0.322331428527832,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948418378829956,0.1174377426505088,0.5448935627937317,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.0590515136719,284.8750305175781,1.0,0.4546357989311218,0.8804234862327576,0.8804234862327576,1.0,1.0,-2.2979156970977783,1.0364773273468018,1.261438488960266,0.5126985907554626,0.8553109765052795,0.8553109765052795,0.0,113.48900604248048,116.0,59346.44140625,0.0,1133.2301025390625,1.0,279.3570251464844,283.2920227050781,300.5794982910156,304.4867553710937,293.1499938964844,293.1499938964844,279.6499938964844,39563.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766520977020264,1.0,0.0,0.0,3.59973669052124,3.599760770797729,8.646388778288383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6884765625,0.0,1504.2567138671875,1895.4371337890625,0.0,2260.134033203125,0.8968169689178467,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905494570732117,0.2798590958118438,0.2548831105232239,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8938910365104675,0.4091229736804962,0.3902353942394256,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797683835029602,0.4019279778003692,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390006422996521,0.3371327221393585,0.322331428527832,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948418378829956,0.1174377426505088,0.5448935627937317,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.0590515136719,284.8750305175781,1.0,0.4546357989311218,0.8804234862327576,0.8804234862327576,1.0,1.0,-2.2979156970977783,1.0364773273468018,1.261438488960266,0.5126985907554626,0.8553109765052795,0.8553109765052795,0.0,113.48900604248048,116.0,59346.44140625,0.0,1133.2301025390625,1.0,279.3570251464844,283.2920227050781,300.5794982910156,304.4867553710937,293.1499938964844,293.1499938964844,279.6499938964844,39563.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766520977020264,1.0,0.0,0.0,3.59973669052124,3.599760770797729,8.646388778288383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6884765625,0.0,1504.2567138671875,1895.4371337890625,0.0,2260.134033203125,0.8968169689178467,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871114015579224,0.2787257432937622,0.2536905407905578,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901442885398865,0.4075603485107422,0.3885926008224487,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783468127250671,0.4051641821861267,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358489871025085,0.3359118998050689,0.321049690246582,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911247134208679,0.1164292693138122,0.5403351783752441,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.050537109375,285.01092529296875,1.0,0.4546683132648468,0.8801193237304688,0.8801193237304688,1.0,1.0,-2.291379690170288,1.03330659866333,1.258073091506958,0.510864794254303,0.9404544830322266,0.9404544830322266,0.0,114.56963348388672,116.0,58588.2890625,0.0,1130.3133544921875,1.0,279.60089111328125,283.4399108886719,300.5244445800781,304.26348876953125,293.1499938964844,293.1499938964844,279.6499938964844,34499.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701416611671448,1.0,0.0,0.0,3.641122341156006,3.641145944595337,8.846343462209916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.6748046875,0.0,1512.115478515625,1895.4371337890625,0.0,2202.09619140625,0.9043052196502686,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842550277709961,0.2777562439441681,0.2528405785560608,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869181275367737,0.4061706662178039,0.3872987329959869,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769788861274719,0.4081169962882995,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.833149790763855,0.3348380327224731,0.320055216550827,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877380967140198,0.1154868230223655,0.5362459421157837,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.0446472167969,284.9876403808594,1.0,0.4548283517360687,0.8797798752784729,0.8797798752784729,1.0,1.0,-2.286243438720703,1.0308120250701904,1.2554315328598022,0.5093945264816284,0.9489713311195374,0.9489713311195374,0.0,115.5892333984375,119.0,58608.40234375,0.0,1128.6915283203125,1.0,279.6427307128906,283.4180603027344,300.53619384765625,304.3204345703125,293.1499938964844,293.1499938964844,279.3500061035156,33489.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681501507759094,1.0,0.0,0.0,3.712813138961792,3.712837457656861,9.19812919164542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.005859375,0.0,1585.0767822265625,1895.4371337890625,0.0,2184.428955078125,0.9173261523246764,1.0,0.0,3.0,1.0,0.0
17692020,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773221135139465,0.2748845815658569,0.2505843639373779,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.879330575466156,0.4024981558322906,0.3841725289821625,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722375154495239,0.4151443541049957,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.826774001121521,0.3319348096847534,0.3176190853118896,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799798369407654,0.1133066266775131,0.5273781418800354,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8917236328125,1.0,0.4553087055683136,0.8791008591651917,0.8791008591651917,1.0,1.0,-2.2746431827545166,1.0251604318618774,1.2494828701019287,0.5061848759651184,0.8392124176025391,0.8392124176025391,0.0,118.07554626464844,122.0,58612.2734375,0.0,1125.7471923828125,1.0,279.357421875,283.3280639648437,300.5702209472656,304.4264221191406,293.1499938964844,293.1499938964844,279.6499938964844,40473.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740281820297241,1.0,0.0,0.0,3.524733304977417,3.524756908416748,8.289834454444645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5263671875,0.0,1430.5418701171875,1895.4371337890625,0.0,2236.6923828125,0.8816503882408142,1.0,0.0,3.0,1.0,0.0
17692080,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773221135139465,0.2748845815658569,0.2505843639373779,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.879330575466156,0.4024981558322906,0.3841725289821625,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722375154495239,0.4151443541049957,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.826774001121521,0.3319348096847534,0.3176190853118896,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799798369407654,0.1133066266775131,0.5273781418800354,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8917236328125,1.0,0.4553087055683136,0.8791008591651917,0.8791008591651917,1.0,1.0,-2.2746431827545166,1.0251604318618774,1.2494828701019287,0.5061848759651184,0.8392124176025391,0.8392124176025391,0.0,118.07554626464844,122.0,58612.2734375,0.0,1125.7471923828125,1.0,279.357421875,283.3280639648437,300.5702209472656,304.4264221191406,293.1499938964844,293.1499938964844,279.6499938964844,40473.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740281820297241,1.0,0.0,0.0,3.524733304977417,3.524756908416748,8.289834454444645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5263671875,0.0,1430.5418701171875,1895.4371337890625,0.0,2236.6923828125,0.8816503882408142,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709677219390869,0.2728304266929626,0.2486519068479538,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722505569458008,0.3996036946773529,0.3813561797142029,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677942872047424,0.4220606386661529,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207508325576782,0.3296626508235931,0.3154182136058807,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.572324812412262,0.1113399490714073,0.5187409520149231,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559800326824188,0.8784219026565552,0.8784219026565552,1.0,1.0,-2.2642252445220947,1.0200910568237305,1.2441340684890747,0.503250777721405,0.9313481450080872,0.9313481450080872,0.0,120.59930419921876,110.0,57980.13671875,0.0,1124.232421875,1.0,279.6418762207031,283.4408874511719,300.5369873046875,304.2783508300781,293.1499938964844,293.1499938964844,279.3500061035156,33488.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764902651309967,1.0,0.0,0.0,3.649897813796997,3.649921417236328,8.889036848813703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.630859375,0.0,1514.2666015625,1895.4371337890625,0.0,2155.709716796875,0.9031295776367188,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709677219390869,0.2728304266929626,0.2486519068479538,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722505569458008,0.3996036946773529,0.3813561797142029,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677942872047424,0.4220606386661529,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207508325576782,0.3296626508235931,0.3154182136058807,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.572324812412262,0.1113399490714073,0.5187409520149231,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559800326824188,0.8784219026565552,0.8784219026565552,1.0,1.0,-2.2642252445220947,1.0200910568237305,1.2441340684890747,0.503250777721405,0.9313481450080872,0.9313481450080872,0.0,120.59930419921876,110.0,57980.13671875,0.0,1124.232421875,1.0,279.6418762207031,283.4408874511719,300.5369873046875,304.2783508300781,293.1499938964844,293.1499938964844,279.3500061035156,33488.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764902651309967,1.0,0.0,0.0,3.649897813796997,3.649921417236328,8.889036848813703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.630859375,0.0,1514.2666015625,1895.4371337890625,0.0,2155.709716796875,0.9031295776367188,1.0,0.0,3.0,1.0,0.0
