time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697300910949707,0.2699161767959595,0.2462236136198043,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711726069450378,0.3958830833435058,0.3780491054058075,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621749997138977,0.4199404716491699,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198885917663574,0.3266916573047638,0.3127825558185577,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5691397190093994,0.1091513782739639,0.509107768535614,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514147639274597,0.8777755498886108,0.8777755498886108,1.0,1.0,-2.24006986618042,1.0082966089248655,1.2317732572555542,0.4970372915267944,0.8252361416816711,0.8252361416816711,0.0,119.0291976928711,98.0,57728.94140625,0.0,1092.3651123046875,1.0,279.35797119140625,283.3545837402344,300.5734558105469,304.37860107421875,293.1499938964844,293.1499938964844,279.6499938964844,40659.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770494282245636,1.0,0.0,0.0,3.450209856033325,3.450232982635498,7.942996376186784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.34375,0.0,1355.001220703125,1895.4371337890625,0.0,2205.228515625,0.8654800057411194,1.0,0.0,3.0,1.0,0.0
17692320,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697300910949707,0.2699161767959595,0.2462236136198043,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711726069450378,0.3958830833435058,0.3780491054058075,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621749997138977,0.4199404716491699,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198885917663574,0.3266916573047638,0.3127825558185577,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5691397190093994,0.1091513782739639,0.509107768535614,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514147639274597,0.8777755498886108,0.8777755498886108,1.0,1.0,-2.24006986618042,1.0082966089248655,1.2317732572555542,0.4970372915267944,0.8252361416816711,0.8252361416816711,0.0,119.0291976928711,98.0,57728.94140625,0.0,1092.3651123046875,1.0,279.35797119140625,283.3545837402344,300.5734558105469,304.37860107421875,293.1499938964844,293.1499938964844,279.6499938964844,40659.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770494282245636,1.0,0.0,0.0,3.450209856033325,3.450232982635498,7.942996376186784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.34375,0.0,1355.001220703125,1895.4371337890625,0.0,2205.228515625,0.8654800057411194,1.0,0.0,3.0,1.0,0.0
17692380,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734432816505432,0.2677806615829468,0.2439736127853393,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8755935430526733,0.3928541541099548,0.3748640418052673,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599060297012329,0.4102026224136352,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237813711166382,0.3242720067501068,0.3101987242698669,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5700045824050903,0.1071692183613777,0.4991562664508819,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.443434476852417,0.8771291971206665,0.8771291971206665,1.0,1.0,-2.206791639328003,0.992109477519989,1.2146822214126587,0.4883723855018616,0.8926169276237488,0.8926169276237488,0.0,114.11873626708984,101.0,56593.546875,0.0,1039.0887451171875,1.0,279.6412353515625,283.4488830566406,300.53668212890625,304.2026672363281,293.1499938964844,293.1499938964844,279.95001220703125,34289.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600799798965454,1.0,0.0,0.0,3.554464817047119,3.554487705230713,8.4302746472531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0302734375,0.0,1416.9888916015625,1895.4371337890625,0.0,2113.274169921875,0.8820677399635315,1.0,0.0,3.0,1.0,0.0
17692440,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734432816505432,0.2677806615829468,0.2439736127853393,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8755935430526733,0.3928541541099548,0.3748640418052673,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599060297012329,0.4102026224136352,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237813711166382,0.3242720067501068,0.3101987242698669,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5700045824050903,0.1071692183613777,0.4991562664508819,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.443434476852417,0.8771291971206665,0.8771291971206665,1.0,1.0,-2.206791639328003,0.992109477519989,1.2146822214126587,0.4883723855018616,0.8926169276237488,0.8926169276237488,0.0,114.11873626708984,101.0,56593.546875,0.0,1039.0887451171875,1.0,279.6412353515625,283.4488830566406,300.53668212890625,304.2026672363281,293.1499938964844,293.1499938964844,279.95001220703125,34289.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600799798965454,1.0,0.0,0.0,3.554464817047119,3.554487705230713,8.4302746472531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0302734375,0.0,1416.9888916015625,1895.4371337890625,0.0,2113.274169921875,0.8820677399635315,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7744898200035095,0.2667988538742065,0.2429886311292648,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768237233161926,0.3914178907871246,0.3734054565429687,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597071290016174,0.4069165587425232,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248699307441711,0.3231270611286163,0.3090226948261261,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697398781776428,0.1062357276678085,0.494594007730484,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407020509243011,0.8768060207366943,0.8768060207366943,1.0,1.0,-2.1930086612701416,0.9854308366775512,1.2075778245925903,0.484671026468277,0.9735702872276306,0.9735702872276306,0.0,112.40959167480467,101.0,55682.16015625,0.0,1018.649658203125,1.0,279.89752197265625,283.5682678222656,300.5180969238281,304.05133056640625,293.1499938964844,293.1499938964844,279.95001220703125,32060.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536091208457947,1.0,0.0,0.0,3.6199231147766113,3.619946002960205,8.74363365710451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.693359375,0.0,1470.7283935546875,1895.4371337890625,0.0,2056.755615234375,0.8972321152687073,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7748801708221436,0.265868991613388,0.2421457171440124,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772515058517456,0.3900340795516968,0.3720916211605072,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595731377601624,0.4049019515514374,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8252675533294678,0.3220256567001343,0.3079698085784912,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.5689126253128052,0.1053380146622657,0.4903967678546905,285.0331115722656,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263366699219,1.0,0.4385244846343994,0.8767970204353333,0.8767970204353333,1.0,1.0,-2.181689739227295,0.9799602627754213,1.2017295360565186,0.4816834628582001,0.9876538515090942,0.9876538515090942,0.0,111.2886199951172,104.0,55663.0,0.0,1003.0795288085938,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1370544433594,293.1499938964844,293.1499938964844,279.6499938964844,31607.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75204998254776,1.0,0.0,0.0,3.718905925750733,3.7189300060272217,9.228342605638318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.6806640625,0.0,1577.7071533203125,1895.4371337890625,0.0,2043.212646484375,0.9173790812492372,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724611759185791,0.2628458440303802,0.2397176027297973,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747880458831787,0.3861246109008789,0.3687085211277008,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566851735115051,0.4045659601688385,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231872320175171,0.3188429772853851,0.3052282929420471,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5647010207176208,0.1031796410679817,0.4811893999576568,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354094564914703,0.8767790198326111,0.8767790198326111,1.0,1.0,-2.1599555015563965,0.9694501161575316,1.1905052661895752,0.4760019183158874,0.8411085605621338,0.8411085605621338,0.0,110.54904174804688,107.0,55570.0625,0.0,978.7667846679688,1.0,279.6571655273437,283.3813171386719,300.5917053222656,304.26104736328125,293.1499938964844,293.1499938964844,279.95001220703125,40545.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593042850494385,1.0,0.0,0.0,3.5607986450195312,3.5608224868774414,8.460345384264656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6005859375,0.0,1469.353759765625,1895.4371337890625,0.0,2106.4736328125,0.8889789581298828,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724611759185791,0.2628458440303802,0.2397176027297973,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747880458831787,0.3861246109008789,0.3687085211277008,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566851735115051,0.4045659601688385,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231872320175171,0.3188429772853851,0.3052282929420471,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5647010207176208,0.1031796410679817,0.4811893999576568,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354094564914703,0.8767790198326111,0.8767790198326111,1.0,1.0,-2.1599555015563965,0.9694501161575316,1.1905052661895752,0.4760019183158874,0.8411085605621338,0.8411085605621338,0.0,110.54904174804688,107.0,55570.0625,0.0,978.7667846679688,1.0,279.6571655273437,283.3813171386719,300.5917053222656,304.26104736328125,293.1499938964844,293.1499938964844,279.95001220703125,40545.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593042850494385,1.0,0.0,0.0,3.5607986450195312,3.5608224868774414,8.460345384264656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6005859375,0.0,1469.353759765625,1895.4371337890625,0.0,2106.4736328125,0.8889789581298828,1.0,0.0,3.0,1.0,0.0
17692740,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688168287277222,0.2606672048568725,0.2375478893518448,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8707922101020813,0.3829958736896515,0.3655458986759186,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536470651626587,0.4065795242786407,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197229504585266,0.3162770569324493,0.3026359975337982,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5590982437133789,0.1011840626597404,0.472043365240097,284.9877624511719,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335505068302154,0.8767610788345337,0.8767610788345337,1.0,1.0,-2.1418657302856445,0.960720419883728,1.1811453104019165,0.4712176024913788,0.9335271120071412,0.9335271120071412,0.0,110.84735870361328,110.0,54712.1875,0.0,962.1757202148438,1.0,279.9425048828125,283.5069580078125,300.55108642578125,304.0905456542969,293.1499938964844,293.1499938964844,279.6499938964844,33653.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489264011383057,1.0,0.0,0.0,3.671391248703003,3.671415090560913,8.994036306830822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.3173828125,0.0,1539.4345703125,1895.4371337890625,0.0,2016.170166015625,0.9079864621162416,1.0,0.0,3.0,1.0,0.0
17692800,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688168287277222,0.2606672048568725,0.2375478893518448,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8707922101020813,0.3829958736896515,0.3655458986759186,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536470651626587,0.4065795242786407,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197229504585266,0.3162770569324493,0.3026359975337982,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5590982437133789,0.1011840626597404,0.472043365240097,284.9877624511719,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335505068302154,0.8767610788345337,0.8767610788345337,1.0,1.0,-2.1418657302856445,0.960720419883728,1.1811453104019165,0.4712176024913788,0.9335271120071412,0.9335271120071412,0.0,110.84735870361328,110.0,54712.1875,0.0,962.1757202148438,1.0,279.9425048828125,283.5069580078125,300.55108642578125,304.0905456542969,293.1499938964844,293.1499938964844,279.6499938964844,33653.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489264011383057,1.0,0.0,0.0,3.671391248703003,3.671415090560913,8.994036306830822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.3173828125,0.0,1539.4345703125,1895.4371337890625,0.0,2016.170166015625,0.9079864621162416,1.0,0.0,3.0,1.0,0.0
17692860,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7637405395507812,0.2577744126319885,0.235213965177536,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8652541041374207,0.379197210073471,0.3622389137744903,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482477188110352,0.4106585085391998,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148045539855957,0.3131250441074371,0.2999132871627807,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5522444844245911,0.098979115486145,0.4628177583217621,284.8855895996094,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326021373271942,0.8766968846321106,0.8766968846321106,1.0,1.0,-2.125640392303467,0.9528759717941284,1.1727644205093384,0.4669779539108276,0.8235670924186707,0.8235670924186707,0.0,112.03685760498048,98.0,54505.35546875,0.0,950.818115234375,1.0,279.6578369140625,283.4266052246094,300.59210205078125,304.1893920898437,293.1499938964844,293.1499938964844,279.95001220703125,41132.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541865110397339,1.0,0.0,0.0,3.4529008865356445,3.4529240131378174,7.955391083669383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3017578125,0.0,1361.073486328125,1895.4371337890625,0.0,2061.77880859375,0.8665666580200195,1.0,0.0,3.0,1.0,0.0
17692920,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7637405395507812,0.2577744126319885,0.235213965177536,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8652541041374207,0.379197210073471,0.3622389137744903,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482477188110352,0.4106585085391998,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148045539855957,0.3131250441074371,0.2999132871627807,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5522444844245911,0.098979115486145,0.4628177583217621,284.8855895996094,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326021373271942,0.8766968846321106,0.8766968846321106,1.0,1.0,-2.125640392303467,0.9528759717941284,1.1727644205093384,0.4669779539108276,0.8235670924186707,0.8235670924186707,0.0,112.03685760498048,98.0,54505.35546875,0.0,950.818115234375,1.0,279.6578369140625,283.4266052246094,300.59210205078125,304.1893920898437,293.1499938964844,293.1499938964844,279.95001220703125,41132.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541865110397339,1.0,0.0,0.0,3.4529008865356445,3.4529240131378174,7.955391083669383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3017578125,0.0,1361.073486328125,1895.4371337890625,0.0,2061.77880859375,0.8665666580200195,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643399238586426,0.2556662559509277,0.2330683469772339,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660476207733154,0.3761060833930969,0.3590742349624634,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440669298171997,0.4059523344039917,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154772520065308,0.3105347454547882,0.2972438335418701,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499430894851685,0.0969128012657165,0.4529406428337097,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.4268509745597839,0.8766326904296875,0.8766326904296875,1.0,1.0,-2.098552227020264,0.9397554993629456,1.158796787261963,0.4600414037704468,0.9026277661323548,0.9026277661323548,0.0,109.42855072021484,86.0,53535.23828125,0.0,915.7118530273438,1.0,279.9413452148437,283.5260925292969,300.5570983886719,304.0269775390625,293.1499938964844,293.1499938964844,279.6499938964844,33897.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433351874351501,1.0,0.0,0.0,3.572265386581421,3.572288274765014,8.514923024449672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.3095703125,0.0,1432.998046875,1895.4371337890625,0.0,1968.0743408203125,0.8858367204666138,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643399238586426,0.2556662559509277,0.2330683469772339,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660476207733154,0.3761060833930969,0.3590742349624634,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440669298171997,0.4059523344039917,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154772520065308,0.3105347454547882,0.2972438335418701,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499430894851685,0.0969128012657165,0.4529406428337097,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.4268509745597839,0.8766326904296875,0.8766326904296875,1.0,1.0,-2.098552227020264,0.9397554993629456,1.158796787261963,0.4600414037704468,0.9026277661323548,0.9026277661323548,0.0,109.42855072021484,86.0,53535.23828125,0.0,915.7118530273438,1.0,279.9413452148437,283.5260925292969,300.5570983886719,304.0269775390625,293.1499938964844,293.1499938964844,279.6499938964844,33897.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433351874351501,1.0,0.0,0.0,3.572265386581421,3.572288274765014,8.514923024449672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.3095703125,0.0,1432.998046875,1895.4371337890625,0.0,1968.0743408203125,0.8858367204666138,1.0,0.0,3.0,1.0,0.0
17693100,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662676572799683,0.2542801797389984,0.2319457978010177,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683170080184937,0.3742432296276092,0.357440710067749,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422860026359558,0.4009524881839752,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.817487895488739,0.3089874982833862,0.2958704233169555,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502066016197205,0.0958136394619941,0.4478778541088104,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227465689182281,0.8766005635261536,0.8766005635261536,1.0,1.0,-2.081511974334717,0.9315115809440612,1.1500004529953003,0.4556629657745361,0.7947034239768982,0.7947034239768982,0.0,107.00060272216795,86.0,53602.765625,0.0,891.2322387695312,1.0,279.7000427246094,283.3814697265625,300.6126708984375,304.2101745605469,293.1499938964844,293.1499938964844,279.6499938964844,40344.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481751441955566,1.0,0.0,0.0,3.4813568592071533,3.481379985809326,8.08705465260573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.404296875,0.0,1384.521484375,1895.4371337890625,0.0,2009.684326171875,0.86759352684021,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685695290565491,0.2528117001056671,0.2305219173431396,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711380958557129,0.3722870051860809,0.3554943203926086,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.6409405469894409,0.3949328958988189,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8199558854103088,0.3073561191558838,0.2942332625389099,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5508238673210144,0.0946770906448364,0.4423451423645019,284.889892578125,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179295599460602,0.8766874074935913,0.8766874074935913,1.0,1.0,-2.061626672744751,0.9219106435775756,1.1397160291671753,0.4505455195903778,0.7978236675262451,0.7978236675262451,0.0,104.13130950927734,89.0,52758.25390625,0.0,862.9801635742188,1.0,279.65924072265625,283.467041015625,300.5926818847656,304.0886535644531,293.1499938964844,293.1499938964844,279.95001220703125,41667.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470074892044067,1.0,0.0,0.0,3.310110092163086,3.310132026672364,7.31102375084447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8544921875,0.0,1225.3387451171875,1895.4371337890625,0.0,1999.6180419921875,0.8362306356430054,1.0,0.0,3.0,1.0,0.0
17693220,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703110575675964,0.2507122755050659,0.2283829003572464,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732072710990906,0.3691774904727936,0.3523017168045044,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6402512192726135,0.3886391818523407,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.821722686290741,0.3047520816326141,0.2915429174900055,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494303703308105,0.0926969647407531,0.4326516389846802,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121929705142975,0.8768611550331116,0.8768611550331116,1.0,1.0,-2.032780170440674,0.9080416560173036,1.1247384548187256,0.4429606199264526,0.8634881973266602,0.8634881973266602,0.0,100.96109771728516,92.0,51735.30859375,0.0,826.2786865234375,1.0,279.9400634765625,283.55780029296875,300.55645751953125,303.9123840332031,293.1499938964844,293.1499938964844,280.25,34259.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341949939727783,1.0,0.0,0.0,3.4194576740264893,3.4194793701171875,7.802033223924809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.974609375,0.0,1279.2838134765625,1895.4371337890625,0.0,1890.3489990234373,0.8519442677497864,1.0,0.0,3.0,1.0,0.0
17693280,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703110575675964,0.2507122755050659,0.2283829003572464,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732072710990906,0.3691774904727936,0.3523017168045044,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6402512192726135,0.3886391818523407,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.821722686290741,0.3047520816326141,0.2915429174900055,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494303703308105,0.0926969647407531,0.4326516389846802,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121929705142975,0.8768611550331116,0.8768611550331116,1.0,1.0,-2.032780170440674,0.9080416560173036,1.1247384548187256,0.4429606199264526,0.8634881973266602,0.8634881973266602,0.0,100.96109771728516,92.0,51735.30859375,0.0,826.2786865234375,1.0,279.9400634765625,283.55780029296875,300.55645751953125,303.9123840332031,293.1499938964844,293.1499938964844,280.25,34259.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341949939727783,1.0,0.0,0.0,3.4194576740264893,3.4194793701171875,7.802033223924809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.974609375,0.0,1279.2838134765625,1895.4371337890625,0.0,1890.3489990234373,0.8519442677497864,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697358131408691,0.2487217783927917,0.2265587300062179,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8725346326828003,0.3662199079990387,0.3494659066200256,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.63920658826828,0.3863929510116577,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211100101470947,0.3022865951061249,0.2891668677330017,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461816191673279,0.0908369794487953,0.4240556359291076,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0249938964844,1.0,0.4085610806941986,0.8770349025726318,0.8770349025726318,1.0,1.0,-2.011305570602417,0.8977181911468506,1.1135873794555664,0.4373606741428375,0.9582436084747314,0.9582436084747314,0.0,99.55653381347656,95.0,50981.65625,0.0,802.8057861328125,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.86749267578125,293.1499938964844,293.1499938964844,279.95001220703125,31050.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254688739776611,1.0,0.0,0.0,3.605886220932007,3.6059088706970215,8.675955882608832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.45703125,0.0,1448.058349609375,1895.4371337890625,0.0,1817.250732421875,0.8913787603378296,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697358131408691,0.2487217783927917,0.2265587300062179,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8725346326828003,0.3662199079990387,0.3494659066200256,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.63920658826828,0.3863929510116577,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211100101470947,0.3022865951061249,0.2891668677330017,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461816191673279,0.0908369794487953,0.4240556359291076,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0249938964844,1.0,0.4085610806941986,0.8770349025726318,0.8770349025726318,1.0,1.0,-2.011305570602417,0.8977181911468506,1.1135873794555664,0.4373606741428375,0.9582436084747314,0.9582436084747314,0.0,99.55653381347656,95.0,50981.65625,0.0,802.8057861328125,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.86749267578125,293.1499938964844,293.1499938964844,279.95001220703125,31050.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254688739776611,1.0,0.0,0.0,3.605886220932007,3.6059088706970215,8.675955882608832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.45703125,0.0,1448.058349609375,1895.4371337890625,0.0,1817.250732421875,0.8913787603378296,1.0,0.0,3.0,1.0,0.0
17693460,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765916109085083,0.2456804811954498,0.2241141498088836,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684516549110413,0.3622242212295532,0.3460074067115783,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351315379142761,0.387947678565979,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174827098846436,0.2989214360713959,0.2862682342529297,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403473377227783,0.0886578634381294,0.4148705005645752,284.87042236328125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.8784484863281,1.0,0.4063568115234375,0.8775342702865601,0.8775342702865601,1.0,1.0,-1.9915729761123653,0.8882542848587036,1.103318691253662,0.4322832226753235,0.8172962665557861,0.8172962665557861,0.0,99.64697265625,98.0,50796.58984375,0.0,786.2892456054688,1.0,279.9580078125,283.4959716796875,300.624755859375,303.9943542480469,293.1499938964844,293.1499938964844,280.25,40969.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337526082992554,1.0,0.0,0.0,3.425081491470337,3.425104141235352,7.827716785868688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.39892578125,0.0,1331.927490234375,1895.4371337890625,0.0,1886.6163330078125,0.8596906661987305,1.0,0.0,3.0,1.0,0.0
17693520,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765916109085083,0.2456804811954498,0.2241141498088836,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684516549110413,0.3622242212295532,0.3460074067115783,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351315379142761,0.387947678565979,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174827098846436,0.2989214360713959,0.2862682342529297,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403473377227783,0.0886578634381294,0.4148705005645752,284.87042236328125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.8784484863281,1.0,0.4063568115234375,0.8775342702865601,0.8775342702865601,1.0,1.0,-1.9915729761123653,0.8882542848587036,1.103318691253662,0.4322832226753235,0.8172962665557861,0.8172962665557861,0.0,99.64697265625,98.0,50796.58984375,0.0,786.2892456054688,1.0,279.9580078125,283.4959716796875,300.624755859375,303.9943542480469,293.1499938964844,293.1499938964844,280.25,40969.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337526082992554,1.0,0.0,0.0,3.425081491470337,3.425104141235352,7.827716785868688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.39892578125,0.0,1331.927490234375,1895.4371337890625,0.0,1886.6163330078125,0.8596906661987305,1.0,0.0,3.0,1.0,0.0
17693580,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7612327337265015,0.2434447556734085,0.2219324707984924,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632174730300903,0.3589615225791931,0.3427594006061554,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307295560836792,0.3913408815860748,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126827478408813,0.2961268723011017,0.283496230840683,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333930253982544,0.0865753442049026,0.4055191874504089,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051421880722046,0.8780336380004883,0.8780336380004883,1.0,1.0,-1.9745646715164185,0.8801189661026001,1.0944457054138184,0.4278721213340759,0.9076232314109802,0.9076232314109802,0.0,100.5148468017578,101.0,50066.90625,0.0,774.918701171875,1.0,280.2411193847656,283.60797119140625,300.5785522460937,303.8278503417969,293.1499938964844,293.1499938964844,279.95001220703125,33338.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229691743850708,1.0,0.0,0.0,3.5570783615112305,3.557101011276245,8.442676744380151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3251953125,0.0,1412.81787109375,1895.4371337890625,0.0,1796.520263671875,0.8820962309837341,1.0,0.0,3.0,1.0,0.0
17693640,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7612327337265015,0.2434447556734085,0.2219324707984924,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632174730300903,0.3589615225791931,0.3427594006061554,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307295560836792,0.3913408815860748,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126827478408813,0.2961268723011017,0.283496230840683,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333930253982544,0.0865753442049026,0.4055191874504089,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051421880722046,0.8780336380004883,0.8780336380004883,1.0,1.0,-1.9745646715164185,0.8801189661026001,1.0944457054138184,0.4278721213340759,0.9076232314109802,0.9076232314109802,0.0,100.5148468017578,101.0,50066.90625,0.0,774.918701171875,1.0,280.2411193847656,283.60797119140625,300.5785522460937,303.8278503417969,293.1499938964844,293.1499938964844,279.95001220703125,33338.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229691743850708,1.0,0.0,0.0,3.5570783615112305,3.557101011276245,8.442676744380151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3251953125,0.0,1412.81787109375,1895.4371337890625,0.0,1796.520263671875,0.8820962309837341,1.0,0.0,3.0,1.0,0.0
17693700,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586503624916077,0.2420533150434494,0.2208973169326782,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603044152259827,0.357073575258255,0.341197520494461,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276441216468811,0.3935607671737671,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099429607391357,0.2945246398448944,0.2821682393550873,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.5297113060951233,0.0854619070887565,0.4009357392787933,284.8448181152344,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.83465576171875,1.0,0.4048392176628113,0.8782833218574524,0.8782833218574524,1.0,1.0,-1.9670137166976929,0.8765047192573547,1.090509057044983,0.4259394407272339,0.8038442134857178,0.8038442134857178,0.0,101.180908203125,101.0,50400.625,0.0,770.8566284179688,1.0,280.0001525878906,283.4573974609375,300.6378173828125,304.0243835449219,293.1499938964844,293.1499938964844,279.95001220703125,39258.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728689432144165,1.0,0.0,0.0,3.4886319637298584,3.4886550903320312,8.120889560814248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.3583984375,0.0,1384.2401123046875,1895.4371337890625,0.0,1844.098876953125,0.8685342073440552,1.0,0.0,3.0,1.0,0.0
17693760,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.755389392375946,0.2405455410480499,0.2195838987827301,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8567359447479248,0.3550650477409363,0.3393513560295105,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.62403404712677,0.3964170515537262,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8064967393875122,0.2928210198879242,0.2806088328361511,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.5254983901977539,0.0842752009630203,0.3959157466888428,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.89874267578125,1.0,0.4046515226364136,0.8784599900245667,0.8784599900245667,1.0,1.0,-1.9587485790252688,0.8725435733795166,1.086205005645752,0.4238125383853912,0.8033183813095093,0.8033183813095093,0.0,102.08180236816406,89.0,49811.6484375,0.0,767.0081176757812,1.0,279.9591979980469,283.5395202636719,300.6195678710937,303.9224853515625,293.1499938964844,293.1499938964844,280.25,41238.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728667140007019,1.0,0.0,0.0,3.322133302688598,3.322155237197876,7.364232033069129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.17724609375,0.0,1233.7484130859375,1895.4371337890625,0.0,1843.912353515625,0.8383986353874207,1.0,0.0,3.0,1.0,0.0
17693820,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553538084030151,0.2383380979299545,0.2173856943845749,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8567923903465271,0.351816177368164,0.336070567369461,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186407804489136,0.3925055563449859,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064443469047546,0.2900286614894867,0.2777867615222931,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220164656639099,0.0820641741156578,0.3855120539665222,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.97479248046875,1.0,0.3991572260856628,0.8788132667541504,0.8788132667541504,1.0,1.0,-1.9315999746322632,0.8594967722892761,1.0721031427383425,0.416902095079422,0.8779159188270569,0.8779159188270569,0.0,99.90990447998048,77.0,48907.0859375,0.0,737.6286010742188,1.0,280.24029541015625,283.6255798339844,300.5782470703125,303.7604675292969,293.1499938964844,293.1499938964844,280.54998779296875,33654.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172330617904663,1.0,0.0,0.0,3.4563982486724854,3.456419944763184,7.971514719429251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9638671875,0.0,1311.638427734375,1895.4371337890625,0.0,1749.31591796875,0.8596810698509216,1.0,0.0,3.0,1.0,0.0
17693880,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553538084030151,0.2383380979299545,0.2173856943845749,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8567923903465271,0.351816177368164,0.336070567369461,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186407804489136,0.3925055563449859,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064443469047546,0.2900286614894867,0.2777867615222931,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220164656639099,0.0820641741156578,0.3855120539665222,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.97479248046875,1.0,0.3991572260856628,0.8788132667541504,0.8788132667541504,1.0,1.0,-1.9315999746322632,0.8594967722892761,1.0721031427383425,0.416902095079422,0.8779159188270569,0.8779159188270569,0.0,99.90990447998048,77.0,48907.0859375,0.0,737.6286010742188,1.0,280.24029541015625,283.6255798339844,300.5782470703125,303.7604675292969,293.1499938964844,293.1499938964844,280.54998779296875,33654.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172330617904663,1.0,0.0,0.0,3.4563982486724854,3.456419944763184,7.971514719429251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9638671875,0.0,1311.638427734375,1895.4371337890625,0.0,1749.31591796875,0.8596810698509216,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.7601772546768188,0.0,0.2153359353542328,296.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623308539390564,0.0,0.3329405486583709,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.0,0.3813112080097198,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115659952163696,0.0,0.2750623822212219,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.5223907828330994,0.0,0.375196248292923,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791665434837341,0.8791665434837341,1.0,1.0,-1.896282315254212,0.8425573110580444,1.053725004196167,0.4078313708305359,0.0,0.0,0.0,94.82110595703124,60.0,47824.7109375,0.0,693.1331176757812,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,31067.98046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638822555541992,3.638845682144165,8.835173161969578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.9794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.7601772546768188,0.0,0.2153359353542328,296.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623308539390564,0.0,0.3329405486583709,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.0,0.3813112080097198,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115659952163696,0.0,0.2750623822212219,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.5223907828330994,0.0,0.375196248292923,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791665434837341,0.8791665434837341,1.0,1.0,-1.896282315254212,0.8425573110580444,1.053725004196167,0.4078313708305359,0.0,0.0,0.0,94.82110595703124,60.0,47824.7109375,0.0,693.1331176757812,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,31067.98046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638822555541992,3.638845682144165,8.835173161969578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.9794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0703209862112999,0.0,0.001173491589725,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.3823207318782806,0.0,0.0012357546947896,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.3823207318782806,0.0,0.0009127341327257,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.3823207318782806,0.0,0.0012357491068542,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,0.0058616870082914,286.6525573730469,294.1499938964844,302.5296630859375,297.6171264648437,299.4095153808594,297.4110107421875,283.9029846191406,0.0,0.0,0.6919102072715759,0.6919102072715759,1.0,1.0,-0.0124892042949795,0.0127747533842921,-0.0002855494967661,-0.0155588248744606,0.0,0.0,0.0,-0.0660309642553329,60.0,2651.926025390625,0.0,-1.066130971594248e-05,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,6.88538420945406e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.587324130643275e-12,1.5874506570368041e-12,4.398928713173831e-18,6.087747667082866e-11,6.0877379526314e-11,9.365522860293611e-17,0.0,0.0,-0.0,0.0,0.0,2.4285804680293817e-21,7.627681875004941e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
