time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0008852444589138,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0013281818246468,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0016744802705943,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,0.0011121650459244,297.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0018147191731259,286.5716552734375,294.1499938964844,302.51177978515625,297.618408203125,299.7046813964844,298.0611572265625,283.4442138671875,0.0,0.0,0.5274999141693115,0.5274999141693115,1.0,1.0,-0.0062525696121156,0.0084302006289362,-0.0021776314824819,-0.0188843458890914,0.0,0.0,0.0,-0.0346487835049629,60.0,1351.591796875,0.0,-4.560499291983433e-06,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6363263261738553e-25,4.259234069725457e-25,4.732740282290847e-28,2.193365140340257e-18,2.191858637649644e-18,1.5065043061993357e-21,0.0,0.0,-0.0,0.0,0.0,3.0968696061578457e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.763569687493144e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001027734397212,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,7.583438855363056e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001027961843647,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,0.0004879781627096,286.3274230957031,294.1499938964844,302.4735717773437,297.6230773925781,299.8697814941406,299.5550842285156,283.16802978515625,0.0,0.0,0.1758333146572113,0.1758333146572113,1.0,1.0,-0.0010501113720238,0.0009082931792363,0.0001418182073393,-0.0261505786329507,0.0,0.0,0.0,-0.0098464544862508,60.0,291.835205078125,0.0,-7.381966327102418e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.567011707354012e-44,-9.10844001811131e-44,-4.904544625136861e-44,6.1403527301597065e-21,3.057888411287858e-21,3.082464520820241e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.763569687493144e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001027734397212,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,7.583438855363056e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001027961843647,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,0.0004879781627096,286.3274230957031,294.1499938964844,302.4735717773437,297.6230773925781,299.8697814941406,299.5550842285156,283.16802978515625,0.0,0.0,0.1758333146572113,0.1758333146572113,1.0,1.0,-0.0010501113720238,0.0009082931792363,0.0001418182073393,-0.0261505786329507,0.0,0.0,0.0,-0.0098464544862508,60.0,291.835205078125,0.0,-7.381966327102418e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.567011707354012e-44,-9.10844001811131e-44,-4.904544625136861e-44,6.1403527301597065e-21,3.057888411287858e-21,3.082464520820241e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.770884207682684e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0001028917686198,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,7.599411037517712e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0001028919796226,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0004880716733168,286.31915283203125,294.1499938964844,302.4544677734375,297.62628173828125,299.89825439453125,300.1597900390625,283.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,0.0001247415348188,0.0009160533663816,-0.0269050523638725,0.0,0.0,0.0,-0.0100628472864627,60.0,143.89859008789062,0.0,-7.391162881731361e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1233224222845615e-21,3.061294270914496e-21,3.0620279494216744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,9.770961332833394e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001028938204399,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,7.599779200972989e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0001028933620546,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0004880674532614,286.3108215332031,294.1499938964844,302.43536376953125,297.63006591796875,299.9218139648437,300.6302185058594,283.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411848779767,0.0001055987231666,0.0009355861111544,-0.026919512078166,0.0,0.0,0.0,-0.0100706601515412,60.0,82.22309875488281,0.0,-7.391214751351073e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122812300647035e-21,3.061395850955539e-21,3.061416449691496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,9.771993063623086e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0001029047125484,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,7.600589015055448e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0001029042323352,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0004881188797298,286.2939147949219,294.1499938964844,302.39715576171875,297.6390991210937,299.9678039550781,301.291015625,283.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412939591333,0.0001057226618286,0.0009355713264085,-0.0269523821771144,0.0,0.0,0.0,-0.0100768730044364,60.0,45.14091491699219,0.0,-7.392754497459465e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398880181415e-21,3.061397870439457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,9.771993063623086e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0001029047125484,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,7.600589015055448e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0001029042323352,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0004881188797298,286.2939147949219,294.1499938964844,302.39715576171875,297.6390991210937,299.9678039550781,301.291015625,283.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412939591333,0.0001057226618286,0.0009355713264085,-0.0269523821771144,0.0,0.0,0.0,-0.0100768730044364,60.0,45.14091491699219,0.0,-7.392754497459465e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398880181415e-21,3.061397870439457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.773468627827242e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.000102920239442,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,7.601734978379682e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0001029197665047,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0004881926870439,286.2843322753906,294.1499938964844,302.37579345703125,297.6449279785156,299.9928283691406,301.5376892089844,283.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414504213258,0.0001059036294464,0.0009355468209832,-0.0270001087337732,0.0,0.0,0.0,-0.0100858835503458,60.0,40.47037506103516,0.0,-7.394977075136921e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1227973564660464e-21,3.0613986782330232e-21,3.061398476284632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.77516538114287e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0001029381019179,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,7.603054109495133e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,0.0001029376362566,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0004882775247097,286.2767333984375,294.1499938964844,302.3590087890625,297.64990234375,300.01220703125,301.6917419433594,283.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041630632244,0.0001061120128724,0.0009355186484754,-0.0270550660789012,0.0,0.0,0.0,-0.0100962594151496,60.0,38.59152221679688,0.0,-7.397537160613865e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.0613986782330232e-21,3.061398476284632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.781109838513656e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001030006897053,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.607675797771662e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.00010300023132,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.000488574616611,286.25927734375,294.1499938964844,302.3208923339844,297.66217041015625,300.0550842285156,301.9313659667969,283.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422627674415,0.0001068429191946,0.0009354198118671,-0.0272478219121694,0.0,0.0,0.0,-0.0101326508447527,60.0,36.63086700439453,0.0,-7.40651913133661e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.061398476284632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.781109838513656e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001030006897053,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.607675797771662e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.00010300023132,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.000488574616611,286.25927734375,294.1499938964844,302.3208923339844,297.66217041015625,300.0550842285156,301.9313659667969,283.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422627674415,0.0001068429191946,0.0009354198118671,-0.0272478219121694,0.0,0.0,0.0,-0.0101326508447527,60.0,36.63086700439453,0.0,-7.40651913133661e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.061398476284632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.790597687242553e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0001031005958793,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,7.615053618792444e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.000103100137494,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,0.0004890487180091,286.2416381835937,294.1499938964844,302.2828369140625,297.6756591796875,300.0964660644531,302.0664978027344,283.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432723211124,0.0001080103611457,0.0009352620108984,-0.0275556966662406,0.0,0.0,0.0,-0.0101907784119248,60.0,35.94051742553711,0.0,-7.420877068398114e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.790597687242553e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0001031005958793,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,7.615053618792444e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.000103100137494,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,0.0004890487180091,286.2416381835937,294.1499938964844,302.2828369140625,297.6756591796875,300.0964660644531,302.0664978027344,283.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432723211124,0.0001080103611457,0.0009352620108984,-0.0275556966662406,0.0,0.0,0.0,-0.0101907784119248,60.0,35.94051742553711,0.0,-7.420877068398114e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.796953963814305e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001031675201375,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,7.619996904395521e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001031670690281,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.000489366299007,286.23272705078125,294.1499938964844,302.2638244628906,297.68280029296875,300.1166076660156,302.10821533203125,283.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439489269629,0.000108792730316,0.0009351562475785,-0.0277620181441307,0.0,0.0,0.0,-0.0102297337725758,60.0,35.38678359985352,0.0,-7.430506343553135e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,9.804579167393968e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0001032478176057,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,7.62592680985108e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,0.0001032473592204,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0004897472681477,286.2237854003906,294.1499938964844,302.2448425292969,297.69012451171875,300.1363830566406,302.1369323730469,283.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044760691002,0.0001097314307116,0.0009350292384624,-0.0280095599591732,0.0,0.0,0.0,-0.0102764712646603,60.0,35.0993537902832,0.0,-7.442069005492159e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,9.823756408877672e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,0.0001034497472574,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,7.640840340172872e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.000103449296148,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004907053080387,286.205810546875,294.1499938964844,302.2069091796875,297.7052307128906,300.1749267578125,302.1685485839844,283.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468028485774,0.0001120925735449,0.0009347103186883,-0.0286321882158517,0.0,0.0,0.0,-0.0103940349072217,60.0,34.453800201416016,0.0,-7.471191310060021e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,9.823756408877672e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,0.0001034497472574,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,7.640840340172872e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.000103449296148,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004907053080387,286.205810546875,294.1499938964844,302.2069091796875,297.7052307128906,300.1749267578125,302.1685485839844,283.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468028485774,0.0001120925735449,0.0009347103186883,-0.0286321882158517,0.0,0.0,0.0,-0.0103940349072217,60.0,34.453800201416016,0.0,-7.471191310060021e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.849688649410382e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001037228212226,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,7.661008567083627e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001037223773892,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.00049200077774,286.1877136230469,294.1499938964844,302.1690979003906,297.7207336425781,300.2122497558594,302.1751708984375,283.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495646856725,0.0001152860349975,0.0009342785924673,-0.0294742435216903,0.0,0.0,0.0,-0.0105530396103858,60.0,33.86342239379883,0.0,-7.510670485544324e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.849688649410382e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001037228212226,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,7.661008567083627e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001037223773892,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.00049200077774,286.1877136230469,294.1499938964844,302.1690979003906,297.7207336425781,300.2122497558594,302.1751708984375,283.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495646856725,0.0001152860349975,0.0009342785924673,-0.0294742435216903,0.0,0.0,0.0,-0.0105530396103858,60.0,33.86342239379883,0.0,-7.510670485544324e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,9.887257328955457e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,0.00010411842959,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.690227357670665e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0001041179857566,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0004938775091432,286.16949462890625,294.1499938964844,302.1313781738281,297.73638916015625,300.2483215332031,302.16424560546875,283.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535662295296,0.0001199131147586,0.0009336530929431,-0.0306942071765661,0.0,0.0,0.0,-0.0107834246009588,60.0,33.327877044677734,0.0,-7.568056759055254e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,9.887257328955457e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,0.00010411842959,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.690227357670665e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0001041179857566,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0004938775091432,286.16949462890625,294.1499938964844,302.1313781738281,297.73638916015625,300.2483215332031,302.16424560546875,283.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535662295296,0.0001199131147586,0.0009336530929431,-0.0306942071765661,0.0,0.0,0.0,-0.0107834246009588,60.0,33.327877044677734,0.0,-7.568056759055254e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.946076170308515e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001047378100338,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,7.735974213574082e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001047373807523,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0004968157736584,286.15118408203125,294.1499938964844,302.09375,297.7519226074219,300.2831115722656,302.1412048339844,284.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598318185657,0.0001271582441404,0.0009326735744252,-0.0326041691005229,0.0,0.0,0.0,-0.0111441630870103,60.0,32.8654670715332,0.0,-7.658350398287439e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.946076170308515e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001047378100338,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,7.735974213574082e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001047373807523,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0004968157736584,286.15118408203125,294.1499938964844,302.09375,297.7519226074219,300.2831115722656,302.1412048339844,284.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598318185657,0.0001271582441404,0.0009326735744252,-0.0326041691005229,0.0,0.0,0.0,-0.0111441630870103,60.0,32.8654670715332,0.0,-7.658350398287439e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.98666146188043e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001051651925081,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,7.767540228087455e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0001051647559506,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0004988430882804,286.1419677734375,294.1499938964844,302.0749816894531,297.7595520019531,300.3000183105469,302.1263732910156,284.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641552507877,0.0001321577001363,0.0009319975506514,-0.0339219197630882,0.0,0.0,0.0,-0.0113930888473987,60.0,32.66929626464844,0.0,-7.720969819047242e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.000100335892057,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.0001056593609973,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,7.804039341863245e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0001056589244399,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0005011872272007,286.1326904296875,294.1499938964844,302.0562744140625,297.7670593261719,300.31671142578125,302.1101379394531,284.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691526113077,0.0001379385212203,0.0009312140755355,-0.0354454107582569,0.0,0.0,0.0,-0.0116809094324707,60.0,32.49361038208008,0.0,-7.793693157509551e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.000101526871731,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001069135178113,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,7.896671013440937e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001069130812538,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0005071364575996,286.11407470703125,294.1499938964844,302.0189208984375,297.7815856933594,300.3493347167969,302.0740051269531,284.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818435112014,0.0001526102569187,0.0009292332106269,-0.039310909807682,0.0,0.0,0.0,-0.0124114360660314,60.0,32.2147102355957,0.0,-7.979793537060689e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.000101526871731,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001069135178113,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,7.896671013440937e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001069130812538,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0005071364575996,286.11407470703125,294.1499938964844,302.0189208984375,297.7815856933594,300.3493347167969,302.0740051269531,284.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818435112014,0.0001526102569187,0.0009292332106269,-0.039310909807682,0.0,0.0,0.0,-0.0124114360660314,60.0,32.2147102355957,0.0,-7.979793537060689e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001024582743411,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.0001078943314496,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,7.969113357830793e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,0.0001078939021681,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0005117889959365,286.10205078125,294.1499938964844,301.9951171875,297.7904357910156,300.3697204589844,302.0488586425781,284.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917669860646,0.0001640846021473,0.0009276824421249,-0.0423328056931495,0.0,0.0,0.0,-0.0129827531054615,60.0,32.090816497802734,0.0,-8.126866646307462e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0001030199564411,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.000108485808596,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,8.012799662537873e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001084853720385,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,0.0005145947216078,286.0952453613281,294.1499938964844,301.9817199707031,297.79522705078125,300.3810729980469,302.0343322753906,284.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977513156831,0.0001710041688056,0.0009267471614293,-0.0441546067595481,0.0,0.0,0.0,-0.0133272828534245,60.0,32.0347900390625,0.0,-8.21620673718826e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001047363111865,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001102932219509,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,8.146294567268342e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001102927853935,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0005231682443991,286.0762023925781,294.1499938964844,301.9447021484375,297.8077087402344,300.4119567871094,301.9927978515625,284.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160384165123,0.0001921491493703,0.0009238892234861,-0.0497189573943614,0.0,0.0,0.0,-0.0143801076337695,60.0,31.9403018951416,0.0,-8.492239800261815e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001047363111865,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001102932219509,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,8.146294567268342e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001102927853935,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0005231682443991,286.0762023925781,294.1499938964844,301.9447021484375,297.8077087402344,300.4119567871094,301.9927978515625,284.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160384165123,0.0001921491493703,0.0009238892234861,-0.0497189573943614,0.0,0.0,0.0,-0.0143801076337695,60.0,31.9403018951416,0.0,-8.492239800261815e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001065678079612,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001122218745877,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,8.288744720630348e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0001122214380302,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0005323169170878,286.05694580078125,294.1499938964844,301.9078369140625,297.8188171386719,300.44195556640625,301.9508056640625,284.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355528840795,0.0002147128980141,0.0009208400151692,-0.0556516498327255,0.0,0.0,0.0,-0.0155035760253667,60.0,31.91283798217773,0.0,-8.791818117970251e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001065678079612,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001122218745877,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,8.288744720630348e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0001122214380302,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0005323169170878,286.05694580078125,294.1499938964844,301.9078369140625,297.8188171386719,300.44195556640625,301.9508056640625,284.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355528840795,0.0002147128980141,0.0009208400151692,-0.0556516498327255,0.0,0.0,0.0,-0.0155035760253667,60.0,31.91283798217773,0.0,-8.791818117970251e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001074830579455,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.0001131856770371,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,8.359931234735996e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001131852404796,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0005368887796066,286.0472412109375,294.1499938964844,301.8894958496094,297.82379150390625,300.4566650390625,301.929931640625,284.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453054612502,0.0002259887987747,0.0009193166624754,-0.0586143024265766,0.0,0.0,0.0,-0.0160650145262479,60.0,31.91524124145508,0.0,-8.943472806777208e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0001083765237126,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001141265383921,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,8.429422450717539e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001141261018346,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0005413517937995,286.0375061035156,294.1499938964844,301.87115478515625,297.8283386230469,300.4711303710937,301.9092712402344,284.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548259062692,0.0002369962749071,0.0009178296313621,-0.0615049712359905,0.0,0.0,0.0,-0.0166130904108285,60.0,31.922855377197266,0.0,-9.092766362073237e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001100268200389,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001158643863163,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,8.557779074180871e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001158639424829,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.000549595337361,286.0179138183594,294.1499938964844,301.8346862792969,297.8359680175781,300.4994506835937,301.8687438964844,284.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724095093086,0.0002573280362412,0.0009150814730674,-0.0668402686715126,0.0,0.0,0.0,-0.0176254231482744,60.0,31.938100814819336,0.0,-9.37177233595321e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001100268200389,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001158643863163,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,8.557779074180871e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001158639424829,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.000549595337361,286.0179138183594,294.1499938964844,301.8346862792969,297.8359680175781,300.4994506835937,301.8687438964844,284.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724095093086,0.0002573280362412,0.0009150814730674,-0.0668402686715126,0.0,0.0,0.0,-0.0176254231482744,60.0,31.938100814819336,0.0,-9.37177233595321e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001113861289923,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001172958000097,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,8.663503103889525e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0001172953634522,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0005563854356296,285.9982604980469,294.1499938964844,301.7984313964844,297.84149169921875,300.5267639160156,301.8294372558594,284.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868936708196,0.0002740747004281,0.0009128189412876,-0.0712306201457977,0.0,0.0,0.0,-0.0184592567384243,60.0,31.96963119506836,0.0,-9.60474366706876e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001113861289923,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001172958000097,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,8.663503103889525e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0001172953634522,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0005563854356296,285.9982604980469,294.1499938964844,301.7984313964844,297.84149169921875,300.5267639160156,301.8294372558594,284.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868936708196,0.0002740747004281,0.0009128189412876,-0.0712306201457977,0.0,0.0,0.0,-0.0184592567384243,60.0,31.96963119506836,0.0,-9.60474366706876e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
