time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0001124156478908,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001183799322461,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,8.743575745029375e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001183794956887,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.000561528140679,285.9786376953125,294.1499938964844,301.76239013671875,297.8446655273437,300.55303955078125,301.7911682128906,284.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978632537648,0.000286758004222,0.000911105191335,-0.0745530426502227,0.0,0.0,0.0,-0.0190907716751098,60.0,32.00275421142578,0.0,-9.783090604287281e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0001124156478908,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001183799322461,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,8.743575745029375e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001183794956887,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.000561528140679,285.9786376953125,294.1499938964844,301.76239013671875,297.8446655273437,300.55303955078125,301.7911682128906,284.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978632537648,0.000286758004222,0.000911105191335,-0.0745530426502227,0.0,0.0,0.0,-0.0190907716751098,60.0,32.00275421142578,0.0,-9.783090604287281e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,0.0001131071912823,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001191081464639,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.797361078904942e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001191077171824,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0005649826489388,285.9590759277344,294.1499938964844,301.7265930175781,297.84527587890625,300.5783386230469,301.7538146972656,284.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052321108058,0.0002952770446427,0.0009099551243707,-0.0767832770943641,0.0,0.0,0.0,-0.0195149481296539,60.0,31.97772979736328,0.0,-9.903801156951888e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,0.0001131071912823,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001191081464639,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.797361078904942e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001191077171824,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0005649826489388,285.9590759277344,294.1499938964844,301.7265930175781,297.84527587890625,300.5783386230469,301.7538146972656,284.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052321108058,0.0002952770446427,0.0009099551243707,-0.0767832770943641,0.0,0.0,0.0,-0.0195149481296539,60.0,31.97772979736328,0.0,-9.903801156951888e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001133453770307,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001193589632748,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,8.815886394586414e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,0.0001193585412693,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0005661724717356,285.9493713378906,294.1499938964844,301.7087707519531,297.84454345703125,300.5904235839844,301.7355041503906,284.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077689170837,0.0002982110308948,0.000909557857085,-0.0775511264801025,0.0,0.0,0.0,-0.0196610298007726,60.0,31.93836212158203,0.0,-9.945545542677793e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001135446655098,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001195688164443,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,8.831385639496148e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001195683944388,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0005671679973602,285.939697265625,294.1499938964844,301.6910400390625,297.8430480957031,300.60223388671875,301.7173156738281,284.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098926817998,0.0003006656770594,0.0009092270047403,-0.0781934186816215,0.0,0.0,0.0,-0.0197832528501749,60.0,31.88870429992676,0.0,-9.980536930243036e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001138660518336,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001199072503368,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,8.856380736688152e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0001199068283312,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0005687735392712,285.9205627441406,294.1499938964844,301.6557312011719,297.8377990722656,300.6249084472656,301.68133544921875,284.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133159907534,0.0003046240017283,0.0009086919599212,-0.079228974878788,0.0,0.0,0.0,-0.0199803411960601,60.0,31.76739883422852,0.0,-1.0037093289838597e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001138660518336,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001199072503368,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,8.856380736688152e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0001199068283312,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0005687735392712,285.9205627441406,294.1499938964844,301.6557312011719,297.8377990722656,300.6249084472656,301.68133544921875,284.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133159907534,0.0003046240017283,0.0009086919599212,-0.079228974878788,0.0,0.0,0.0,-0.0199803411960601,60.0,31.76739883422852,0.0,-1.0037093289838597e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.000114058573672,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0001201099730678,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,8.871353202266619e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0001201095510623,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0005697353044524,285.9069519042969,294.1499938964844,301.6304626464844,297.8320007324219,300.6405334472656,301.6557006835937,284.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153671123087,0.0003069949161726,0.0009083722252398,-0.0798491165041923,0.0,0.0,0.0,-0.0200983937829732,60.0,31.667957305908203,0.0,-1.007104515338142e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001141240136348,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001201788763864,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,8.87644273461774e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0001201784616569,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0005700622568838,285.90167236328125,294.1499938964844,301.6206970214844,297.8292541503906,300.6464538574219,301.645751953125,284.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160639744251,0.0003078007721342,0.0009082632022909,-0.0800598785281181,0.0,0.0,0.0,-0.0201385170221328,60.0,31.627254486083984,0.0,-1.0082598578264881e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001143171175499,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001203822248498,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,8.891460311133415e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001203818101203,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0005710270488634,285.883056640625,294.1499938964844,301.5859375,297.8172302246094,300.666748046875,301.6105651855469,284.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181199854239,0.0003101785550825,0.0009079414885491,-0.0806817039847374,0.0,0.0,0.0,-0.0202569067478179,60.0,31.47139549255371,0.0,-1.0116725945863436e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001143171175499,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001203822248498,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,8.891460311133415e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001203818101203,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0005710270488634,285.883056640625,294.1499938964844,301.5859375,297.8172302246094,300.666748046875,301.6105651855469,284.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181199854239,0.0003101785550825,0.0009079414885491,-0.0806817039847374,0.0,0.0,0.0,-0.0202569067478179,60.0,31.47139549255371,0.0,-1.0116725945863436e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001144599591498,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001205326261697,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,8.902568515622988e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,0.000120532225992,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0005717406747862,285.8647155761719,294.1499938964844,301.5514831542969,297.8014221191406,300.6859436035156,301.5757141113281,284.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196413008496,0.000311936950311,0.0009077044087462,-0.0811414867639541,0.0,0.0,0.0,-0.0203444622457027,60.0,31.30313491821289,0.0,-1.0142000661517161e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001144599591498,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001205326261697,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,8.902568515622988e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,0.000120532225992,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0005717406747862,285.8647155761719,294.1499938964844,301.5514831542969,297.8014221191406,300.6859436035156,301.5757141113281,284.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196413008496,0.000311936950311,0.0009077044087462,-0.0811414867639541,0.0,0.0,0.0,-0.0203444622457027,60.0,31.30313491821289,0.0,-1.0142000661517161e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001145100322901,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,0.0001205853550345,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,8.906461880542338e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001205849548568,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,0.0005719909095205,285.8556823730469,294.1499938964844,301.53436279296875,297.79205322265625,300.6950988769531,301.5584411621094,284.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201736681163,0.0003125531366094,0.0009076205315068,-0.081302598118782,0.0,0.0,0.0,-0.0203751400113105,60.0,31.21360206604004,0.0,-1.0150865392688504e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001145475034718,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001206248052767,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,8.909375173971057e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.000120624405099,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.000572178105358,285.8467102050781,294.1499938964844,301.517333984375,297.7816467285156,300.7039794921875,301.5412292480469,284.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205723905935,0.0003130140248686,0.0009075583075173,-0.081423096358776,0.0,0.0,0.0,-0.0203980877995491,60.0,31.120620727539062,0.0,-1.0157497598584089e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.0001145803034887,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001206593296956,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,8.911924669519067e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.0001206589367939,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0005723421345464,285.8290405273437,294.1499938964844,301.4834899902344,297.7576599121094,300.7208557128906,301.50714111328125,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209208216518,0.0003134165890514,0.0009075042908079,-0.0815283432602882,0.0,0.0,0.0,-0.0204181335866451,60.0,30.922908782958984,0.0,-1.0163292785136949e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.0001145803034887,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001206593296956,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,8.911924669519067e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.0001206589367939,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0005723421345464,285.8290405273437,294.1499938964844,301.4834899902344,297.7576599121094,300.7208557128906,301.50714111328125,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209208216518,0.0003134165890514,0.0009075042908079,-0.0815283432602882,0.0,0.0,0.0,-0.0204181335866451,60.0,30.922908782958984,0.0,-1.0163292785136949e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001145660717156,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0001206443339469,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,8.910815813578665e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001206439483212,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0005722711794078,285.8116760253906,294.1499938964844,301.45001220703125,297.7292175292969,300.7367248535156,301.473388671875,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207685504108,0.0003132397541776,0.0009075287962332,-0.0814821124076843,0.0,0.0,0.0,-0.020409332588315,60.0,30.711441040039062,0.0,-1.0160746910514717e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001145660717156,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0001206443339469,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,8.910815813578665e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001206439483212,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0005722711794078,285.8116760253906,294.1499938964844,301.45001220703125,297.7292175292969,300.7367248535156,301.473388671875,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207685504108,0.0003132397541776,0.0009075287962332,-0.0814821124076843,0.0,0.0,0.0,-0.020409332588315,60.0,30.711441040039062,0.0,-1.0160746910514717e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0001145047426689,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001205797379952,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,8.906043512979522e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001205793596454,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0005719650071114,285.79473876953125,294.1499938964844,301.4175720214844,297.6993103027344,300.7514343261719,301.4405517578125,284.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201130157336,0.0003124825598206,0.0009076304850168,-0.0812841430306434,0.0,0.0,0.0,-0.0203716270625591,60.0,30.48806571960449,0.0,-1.0149849316576365e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0001145047426689,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001205797379952,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,8.906043512979522e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001205793596454,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0005719650071114,285.79473876953125,294.1499938964844,301.4175720214844,297.6993103027344,300.7514343261719,301.4405517578125,284.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201130157336,0.0003124825598206,0.0009076304850168,-0.0812841430306434,0.0,0.0,0.0,-0.0203716270625591,60.0,30.48806571960449,0.0,-1.0149849316576365e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0001144222551374,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001204928630613,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,8.899626118363813e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001204924847115,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0005715530714951,285.77813720703125,294.1499938964844,301.38690185546875,297.6710205078125,300.7652282714844,301.4088439941406,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192334979772,0.000311464711558,0.0009077687864191,-0.0810180157423019,0.0,0.0,0.0,-0.0203209519386291,60.0,30.26214027404785,0.0,-1.01352100045915e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0001144222551374,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001204928630613,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,8.899626118363813e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001204924847115,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0005715530714951,285.77813720703125,294.1499938964844,301.38690185546875,297.6710205078125,300.7652282714844,301.4088439941406,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192334979772,0.000311464711558,0.0009077687864191,-0.0810180157423019,0.0,0.0,0.0,-0.0203209519386291,60.0,30.26214027404785,0.0,-1.01352100045915e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0001143710178439,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001204389045597,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,8.895640348782763e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001204385334858,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0005712972488254,285.7699890136719,294.1499938964844,301.3721923828125,297.6574401855469,300.7717590332031,301.3935852050781,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186863459646,0.0003108326927758,0.0009078536531887,-0.0808527469635009,0.0,0.0,0.0,-0.0202894806861877,60.0,30.149871826171875,0.0,-1.0126124294629336e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001143141635111,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001203790234285,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,8.891217294149101e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001203786596306,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0005710133118554,285.7619323730469,294.1499938964844,301.35791015625,297.6442565917969,300.778076171875,301.3787536621094,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180799385532,0.000310131435981,0.000907948531676,-0.08066938072443,0.0,0.0,0.0,-0.0202545635402202,60.0,30.03841590881348,0.0,-1.0116048798636257e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001141827669925,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001202406492666,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,8.880996028892696e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001202402854687,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.000570357136894,285.7461242675781,294.1499938964844,301.3305358886719,297.6190185546875,300.7899780273437,301.3504638671875,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166787637397,0.0003085110511165,0.000908167741727,-0.0802456364035606,0.0,0.0,0.0,-0.0201738849282264,60.0,29.81867408752441,0.0,-1.0092787050552945e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001141827669925,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001202406492666,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,8.880996028892696e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001202402854687,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.000570357136894,285.7461242675781,294.1499938964844,301.3305358886719,297.6190185546875,300.7899780273437,301.3504638671875,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166787637397,0.0003085110511165,0.000908167741727,-0.0802456364035606,0.0,0.0,0.0,-0.0201738849282264,60.0,29.81867408752441,0.0,-1.0092787050552945e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0001140662061516,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0001201178965857,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,8.8719287305139e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001201175400638,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,0.0005697750020772,285.7337341308594,294.1499938964844,301.30975341796875,297.599853515625,300.7989196777344,301.3288269042969,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154361465945,0.0003070737584494,0.0009083623881451,-0.0798697397112846,0.0,0.0,0.0,-0.0201023239642381,60.0,29.645488739013672,0.0,-1.0072175626874016e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.000114034715807,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001200847327709,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,8.869478915585205e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001200843762489,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0005696177249774,285.7306823730469,294.1499938964844,301.3047180175781,297.59521484375,300.80108642578125,301.3235778808594,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151005212217,0.0003066855133511,0.0009084150078706,-0.0797681957483291,0.0,0.0,0.0,-0.0200829934328794,60.0,29.602563858032227,0.0,-1.0066611366710276e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001138656516559,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001199066900881,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,8.856327622197568e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001199063408421,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0005687734228558,285.7156677246094,294.1499938964844,301.2803649902344,297.5727233886719,300.8113708496094,301.2983703613281,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132975971326,0.0003046010679099,0.0009086964419111,-0.0792229771614074,0.0,0.0,0.0,-0.0199792068451643,60.0,29.390777587890625,0.0,-1.0036765019094673e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001138656516559,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001199066900881,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,8.856327622197568e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001199063408421,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0005687734228558,285.7156677246094,294.1499938964844,301.2803649902344,297.5727233886719,300.8113708496094,301.2983703613281,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132975971326,0.0003046010679099,0.0009086964419111,-0.0792229771614074,0.0,0.0,0.0,-0.0199792068451643,60.0,29.390777587890625,0.0,-1.0036765019094673e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001136822320404,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001197135279653,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,8.842059469316155e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001197131859953,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0005678572924807,285.7010498046875,294.1499938964844,301.25738525390625,297.55157470703125,300.82098388671875,301.2744445800781,285.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113422853872,0.0003023397293873,0.0009090025559999,-0.0786314010620117,0.0,0.0,0.0,-0.0198666136711835,60.0,29.18279457092285,0.0,-1.0004436035160325e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001136822320404,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001197135279653,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,8.842059469316155e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001197131859953,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0005678572924807,285.7010498046875,294.1499938964844,301.25738525390625,297.55157470703125,300.82098388671875,301.2744445800781,285.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113422853872,0.0003023397293873,0.0009090025559999,-0.0786314010620117,0.0,0.0,0.0,-0.0198666136711835,60.0,29.18279457092285,0.0,-1.0004436035160325e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001135845013777,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001196106095449,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,8.834457548800856e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0001196102675748,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.000567369221244,285.6938781738281,294.1499938964844,301.2464294433594,297.5414428710937,300.8255310058594,301.26300048828125,285.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102999025955,0.0003011349181178,0.0009091650135815,-0.0783161893486976,0.0,0.0,0.0,-0.0198066234588623,60.0,29.080198287963867,0.0,-9.987233084984837e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001134826816269,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001195033837575,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,8.826537668937817e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001195030417875,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0005668606609106,285.6867980957031,294.1499938964844,301.2357482910156,297.5316162109375,300.82989501953125,301.2518920898437,285.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092144461348,0.0002998796990141,0.000909334688913,-0.0779877677559852,0.0,0.0,0.0,-0.0197441261261701,60.0,28.978593826293945,0.0,-9.969325986958213e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0001132684992626,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001192778290715,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,8.80987718119286e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001192774943774,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0005657909205183,285.6729431152344,294.1499938964844,301.21539306640625,297.5128173828125,300.8382263183594,301.2306823730469,285.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069311924278,0.0002972394868265,0.0009096917347051,-0.0772968754172325,0.0,0.0,0.0,-0.019612668082118,60.0,28.7782039642334,0.0,-9.931711986155278e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0001132684992626,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001192778290715,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,8.80987718119286e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001192774943774,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0005657909205183,285.6729431152344,294.1499938964844,301.21539306640625,297.5128173828125,300.8382263183594,301.2306823730469,285.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069311924278,0.0002972394868265,0.0009096917347051,-0.0772968754172325,0.0,0.0,0.0,-0.019612668082118,60.0,28.7782039642334,0.0,-9.931711986155278e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0001130416058003,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001190388866234,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,8.792227890808135e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001190385592053,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0005646577337756,285.65948486328125,294.1499938964844,301.1961975097656,297.4951171875,300.845947265625,301.210693359375,285.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045124312862,0.0002944426378235,0.0009100698516704,-0.0765648782253265,0.0,0.0,0.0,-0.019473411142826,60.0,28.581619262695312,0.0,-9.891944330320257e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
