time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0001130416058003,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001190388866234,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,8.792227890808135e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001190385592053,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0005646577337756,285.65948486328125,294.1499938964844,301.1961975097656,297.4951171875,300.845947265625,301.210693359375,285.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045124312862,0.0002944426378235,0.0009100698516704,-0.0765648782253265,0.0,0.0,0.0,-0.019473411142826,60.0,28.581619262695312,0.0,-9.891944330320257e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001128027288359,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001187873276649,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,8.773646550253034e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0001187870002468,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0005634645931422,285.6463928222656,294.1499938964844,301.1781005859375,297.4784240722656,300.8531494140625,301.1918334960937,285.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019659625366,0.0002914980868808,0.0009104679338634,-0.0757941082119941,0.0,0.0,0.0,-0.0193268004804849,60.0,28.38836479187012,0.0,-9.850162996372093e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001128027288359,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001187873276649,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,8.773646550253034e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0001187870002468,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0005634645931422,285.6463928222656,294.1499938964844,301.1781005859375,297.4784240722656,300.8531494140625,301.1918334960937,285.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019659625366,0.0002914980868808,0.0009104679338634,-0.0757941082119941,0.0,0.0,0.0,-0.0193268004804849,60.0,28.38836479187012,0.0,-9.850162996372093e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001125528724514,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001185242072097,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,8.754211739869788e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001185238870675,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0005622166790999,285.6336975097656,294.1499938964844,301.1610717773437,297.46270751953125,300.8598022460937,301.1741027832031,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993027292191,0.0002884184359572,0.0009108842932619,-0.0749878138303756,0.0,0.0,0.0,-0.0191734619438648,60.0,28.19893264770508,0.0,-9.806559120306704e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001125528724514,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001185242072097,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,8.754211739869788e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001185238870675,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0005622166790999,285.6336975097656,294.1499938964844,301.1610717773437,297.46270751953125,300.8598022460937,301.1741027832031,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993027292191,0.0002884184359572,0.0009108842932619,-0.0749878138303756,0.0,0.0,0.0,-0.0191734619438648,60.0,28.19893264770508,0.0,-9.806559120306704e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0001124240880017,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.0001183885833597,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,8.74419420142658e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001183882704935,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0005615734262391,285.6275329589844,294.1499938964844,301.15289306640625,297.4552001953125,300.8629455566406,301.1656494140625,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979298433288,0.0002868310257326,0.0009110988467,-0.0745721608400344,0.0,0.0,0.0,-0.0190944243222475,60.0,28.10552024841309,0.0,-9.784121601796869e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0001122922985814,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0001182497944682,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,8.733943104743958e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.000118249488878,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0005609151558019,285.6214294433594,294.1499938964844,301.1449890136719,297.4478759765625,300.865966796875,301.1574401855469,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965251760557,0.0002852066536433,0.0009113185224123,-0.0741467848420143,0.0,0.0,0.0,-0.0190135464072227,60.0,28.0129623413086,0.0,-9.76118741391474e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001120133310905,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0001179560204036,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,8.712244016351178e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001179557148134,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0005595217808149,285.6095275878906,294.1499938964844,301.1297912597656,297.43389892578125,300.8716735839844,301.14166259765625,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935516959056,0.0002817682980094,0.0009117833687923,-0.0732462480664253,0.0,0.0,0.0,-0.0188423488289117,60.0,27.82937431335449,0.0,-9.712731241506845e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001120133310905,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0001179560204036,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,8.712244016351178e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001179557148134,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0005595217808149,285.6095275878906,294.1499938964844,301.1297912597656,297.43389892578125,300.8716735839844,301.14166259765625,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935516959056,0.0002817682980094,0.0009117833687923,-0.0732462480664253,0.0,0.0,0.0,-0.0188423488289117,60.0,27.82937431335449,0.0,-9.712731241506845e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001117434512707,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001176718214992,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,8.691252151038498e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.000117671515909,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0005581738660112,285.59942626953125,294.1499938964844,301.1171264648437,297.4222106933594,300.8763122558594,301.1285400390625,285.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906751897186,0.0002784421667456,0.0009122330811806,-0.0723749548196792,0.0,0.0,0.0,-0.0186767391860485,60.0,27.668190002441406,0.0,-9.665971845151945e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001117046267609,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001176309306174,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,8.68823190103285e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001176306323031,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.000557979918085,285.5980529785156,294.1499938964844,301.1154479980469,297.420654296875,300.8769226074219,301.1268005371094,285.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902614496648,0.0002779636415652,0.0009122977498918,-0.0722495838999748,0.0,0.0,0.0,-0.0186529122292995,60.0,27.646142959594727,0.0,-9.659253663585333e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001113615071517,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001172695992863,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,8.661543688504025e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001172693009721,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0005562661099247,285.58697509765625,294.1499938964844,301.1018371582031,297.4081115722656,300.8817749023437,301.1127624511719,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866044951602,0.0002737349714152,0.0009128694655373,-0.071141593158245,0.0,0.0,0.0,-0.0184423644095659,60.0,27.46139144897461,0.0,-9.599988715081056e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001113615071517,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001172695992863,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,8.661543688504025e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001172693009721,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0005562661099247,285.58697509765625,294.1499938964844,301.1018371582031,297.4081115722656,300.8817749023437,301.1127624511719,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866044951602,0.0002737349714152,0.0009128694655373,-0.071141593158245,0.0,0.0,0.0,-0.0184423644095659,60.0,27.46139144897461,0.0,-9.599988715081056e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001109849399654,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0001168730450444,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,8.632253593532369e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001168727540061,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0005543852457776,285.5763244628906,294.1499938964844,301.0888977050781,297.39617919921875,300.8861999511719,301.0994567871094,285.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825911933556,0.0002690942783374,0.0009134968859143,-0.0699253380298614,0.0,0.0,0.0,-0.0182113014161586,60.0,27.27429962158203,0.0,-9.53515950641304e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001109849399654,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0001168730450444,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,8.632253593532369e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001168727540061,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0005543852457776,285.5763244628906,294.1499938964844,301.0888977050781,297.39617919921875,300.8861999511719,301.0994567871094,285.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825911933556,0.0002690942783374,0.0009134968859143,-0.0699253380298614,0.0,0.0,0.0,-0.0182113014161586,60.0,27.27429962158203,0.0,-9.53515950641304e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001107854477595,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.0001166629590443,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,8.6167361587286e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.0001166626752819,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0005533887888304,285.5711669921875,294.1499938964844,301.0826721191406,297.39044189453125,300.88824462890625,301.09307861328125,285.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804649839177,0.0002666357613634,0.0009138291934505,-0.0692808851599693,0.0,0.0,0.0,-0.0180888902395963,60.0,27.17988395690918,0.0,-9.500903530579309e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001105806368286,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001164472851087,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,8.600806177128106e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0001164470013463,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0005523657891899,285.56610107421875,294.1499938964844,301.0765991210937,297.38482666015625,300.8902282714844,301.0868530273437,285.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782823130488,0.0002641118771862,0.0009141704649664,-0.0686191990971565,0.0,0.0,0.0,-0.0179632250219583,60.0,27.08511543273925,0.0,-9.465800587804553e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001101586167351,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0001160028696176,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,8.567980694351718e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001160025858553,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0005502578569576,285.5562744140625,294.1499938964844,301.0648193359375,297.3739624023437,300.8939208984375,301.0748291015625,285.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117378460709,0.0002589111973065,0.0009148734388872,-0.0672554746270179,0.0,0.0,0.0,-0.0177042800933122,60.0,26.89504814147949,0.0,-9.393673394697545e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001101586167351,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0001160028696176,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,8.567980694351718e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001160025858553,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0005502578569576,285.5562744140625,294.1499938964844,301.0648193359375,297.3739624023437,300.8939208984375,301.0748291015625,285.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117378460709,0.0002589111973065,0.0009148734388872,-0.0672554746270179,0.0,0.0,0.0,-0.0177042800933122,60.0,26.89504814147949,0.0,-9.393673394697545e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0001097304048016,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001155519275926,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,8.53467354318127e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0001155516511062,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0005481189582496,285.5468444824219,294.1499938964844,301.0534973144531,297.363525390625,300.89727783203125,301.06329345703125,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692210100591,0.0002536342944949,0.0009155866573564,-0.0658713802695274,0.0,0.0,0.0,-0.017441539093852,60.0,26.7058162689209,0.0,-9.320770288923089e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0001097304048016,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001155519275926,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,8.53467354318127e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0001155516511062,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0005481189582496,285.5468444824219,294.1499938964844,301.0534973144531,297.363525390625,300.89727783203125,301.06329345703125,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692210100591,0.0002536342944949,0.0009155866573564,-0.0658713802695274,0.0,0.0,0.0,-0.017441539093852,60.0,26.7058162689209,0.0,-9.320770288923089e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001093083847081,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0001151075121015,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,8.501848060404882e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.000115107242891,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0005460110260173,285.5378723144531,294.1499938964844,301.0425720214844,297.3534240722656,300.9002990722656,301.05224609375,285.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164723187685,0.0002484337310306,0.0009162894566543,-0.0645069554448127,0.0,0.0,0.0,-0.0171825978904962,60.0,26.51954841613769,0.0,-9.249199450778178e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001093083847081,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0001151075121015,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,8.501848060404882e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.000115107242891,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0005460110260173,285.5378723144531,294.1499938964844,301.0425720214844,297.3534240722656,300.9002990722656,301.05224609375,285.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164723187685,0.0002484337310306,0.0009162894566543,-0.0645069554448127,0.0,0.0,0.0,-0.0171825978904962,60.0,26.51954841613769,0.0,-9.249199450778178e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001089055804186,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001146833310485,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,8.470517786918208e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001146830691141,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0005439990782178,285.5292663574219,294.1499938964844,301.0319519042969,297.3436584472656,300.90301513671875,301.0415344238281,285.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604302562773,0.0002434699999867,0.0009169602999463,-0.063204325735569,0.0,0.0,0.0,-0.0169354490935802,60.0,26.338367462158203,0.0,-9.181145088632549e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001089055804186,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001146833310485,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,8.470517786918208e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001146830691141,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0005439990782178,285.5292663574219,294.1499938964844,301.0319519042969,297.3436584472656,300.90301513671875,301.0415344238281,285.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604302562773,0.0002434699999867,0.0009169602999463,-0.063204325735569,0.0,0.0,0.0,-0.0169354490935802,60.0,26.338367462158203,0.0,-9.181145088632549e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001087158379959,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0001144835187005,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,8.455758506897837e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001144832567661,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0005430512828752,285.5251159667969,294.1499938964844,301.0267333984375,297.3388671875,300.9042358398437,301.03631591796875,285.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584088206291,0.0002411317254882,0.0009172771242447,-0.062590591609478,0.0,0.0,0.0,-0.016819030046463,60.0,26.250947952270508,0.0,-9.149173507694289e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.0001085359835997,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0001142941182479,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,8.441769750788808e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001142938635894,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0005421529640443,285.5210876464844,294.1499938964844,301.0216064453125,297.3341064453125,300.9053955078125,301.0311279296875,285.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564920423552,0.0002389154105912,0.0009175766608677,-0.062008798122406,0.0,0.0,0.0,-0.0167086776345968,60.0,26.16573143005371,0.0,-9.118921440176565e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001082070812117,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001139477535616,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,8.416186756221578e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001139474989031,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0005405101110227,285.5133056640625,294.1499938964844,301.01141357421875,297.32470703125,300.90753173828125,301.0209350585937,285.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529852636158,0.0002348621637793,0.0009181230561807,-0.0609446465969085,0.0,0.0,0.0,-0.0165068563073873,60.0,26.0020751953125,0.0,-9.063724348834513e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001082070812117,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001139477535616,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,8.416186756221578e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001139474989031,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0005405101110227,285.5133056640625,294.1499938964844,301.01141357421875,297.32470703125,300.90753173828125,301.0209350585937,285.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529852636158,0.0002348621637793,0.0009181230561807,-0.0609446465969085,0.0,0.0,0.0,-0.0165068563073873,60.0,26.0020751953125,0.0,-9.063724348834513e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001079409921658,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.000113667541882,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,8.395489567192271e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001136672944994,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0005391810555011,285.50616455078125,294.1499938964844,301.0017395019531,297.3157958984375,300.9093322753906,301.0112609863281,285.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501490371301,0.0002315829624421,0.0009185660164803,-0.0600835606455802,0.0,0.0,0.0,-0.016343580558896,60.0,25.85556411743164,0.0,-9.019191082870749e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001079320427379,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001136581195169,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,8.394793258048594e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001136578721343,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0005391363520175,285.505859375,294.1499938964844,301.0013427734375,297.3154296875,300.9093933105469,301.0108642578125,285.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500536929816,0.0002314726880285,0.0009185809758491,-0.0600546039640903,0.0,0.0,0.0,-0.0163380894809961,60.0,25.84993934631348,0.0,-9.017695390411973e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0001077206688933,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001134355261456,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,8.378351776627824e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.000113435278763,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,0.0005380806396715,285.49884033203125,294.1499938964844,300.9913024902344,297.30615234375,300.9109802246094,301.0008544921875,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478004744276,0.0002288675896124,0.0009189328411594,-0.0593704394996166,0.0,0.0,0.0,-0.0162083785980939,60.0,25.71160697937012,0.0,-8.982397758927618e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0001077206688933,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001134355261456,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,8.378351776627824e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.000113435278763,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,0.0005380806396715,285.49884033203125,294.1499938964844,300.9913024902344,297.30615234375,300.9109802246094,301.0008544921875,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478004744276,0.0002288675896124,0.0009189328411594,-0.0593704394996166,0.0,0.0,0.0,-0.0162083785980939,60.0,25.71160697937012,0.0,-8.982397758927618e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001075798427336,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001132872275775,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,8.36739782243967e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0001132869801949,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.000537377258297,285.4921875,294.1499938964844,300.981201171875,297.2968444824219,300.91229248046875,300.9908142089844,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146299066022,0.0002271316770929,0.0009191673598252,-0.0589144974946975,0.0,0.0,0.0,-0.0161219462752342,60.0,25.58879470825196,0.0,-8.958915032053485e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001075798427336,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001132872275775,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,8.36739782243967e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0001132869801949,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.000537377258297,285.4921875,294.1499938964844,300.981201171875,297.2968444824219,300.91229248046875,300.9908142089844,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146299066022,0.0002271316770929,0.0009191673598252,-0.0589144974946975,0.0,0.0,0.0,-0.0161219462752342,60.0,25.58879470825196,0.0,-8.958915032053485e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001075151303666,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0001132190736825,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,8.362363587366417e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001132188335759,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.000537054031156,285.4889221191406,294.1499938964844,300.97613525390625,297.29217529296875,300.9129333496094,300.9858093261719,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456088395789,0.0002263339265482,0.0009192749857902,-0.0587049536406993,0.0,0.0,0.0,-0.0160822235047817,60.0,25.52961158752441,0.0,-8.948133967123797e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0001074867541319,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001131891913246,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,8.360156061826274e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.000113188951218,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0005369123537093,285.4857482910156,294.1499938964844,300.97100830078125,297.2874450683594,300.9134826660156,300.98077392578125,285.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145307905972,0.000225983952987,0.000919323938433,-0.0586130209267139,0.0,0.0,0.0,-0.0160648077726364,60.0,25.47480201721192,0.0,-8.943406015760048e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001075028121704,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001132060933741,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,8.361403888557106e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001132058532675,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0005369926802814,285.4797058105469,294.1499938964844,300.96063232421875,297.27789306640625,300.91436767578125,300.9706115722656,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454758932814,0.0002261808986077,0.0009192950092256,-0.0586647614836692,0.0,0.0,0.0,-0.016074601560831,60.0,25.382644653320312,0.0,-8.94606699830547e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001075028121704,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001132060933741,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,8.361403888557106e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001132058532675,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0005369926802814,285.4797058105469,294.1499938964844,300.96063232421875,297.27789306640625,300.91436767578125,300.9706115722656,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454758932814,0.0002261808986077,0.0009192950092256,-0.0586647614836692,0.0,0.0,0.0,-0.016074601560831,60.0,25.382644653320312,0.0,-8.94606699830547e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
