time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001075979671441,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0001133062905864,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,8.368804265046492e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001133060577558,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.000537468062248,285.4740905761719,294.1499938964844,300.95001220703125,297.2680969238281,300.9149780273437,300.9606628417969,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464889394119,0.0002273524296469,0.0009191365097649,-0.0589724816381931,0.0,0.0,0.0,-0.0161329321563243,60.0,25.31113052368164,0.0,-8.961900022086412e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001075979671441,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0001133062905864,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,8.368804265046492e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001133060577558,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.000537468062248,285.4740905761719,294.1499938964844,300.95001220703125,297.2680969238281,300.9149780273437,300.9606628417969,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464889394119,0.0002273524296469,0.0009191365097649,-0.0589724816381931,0.0,0.0,0.0,-0.0161329321563243,60.0,25.31113052368164,0.0,-8.961900022086412e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001077428823919,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001134588819695,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,8.380073995795101e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001134586564148,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0005381919909268,285.4688720703125,294.1499938964844,300.9402770996094,297.2591247558594,300.9153747558594,300.95123291015625,285.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480322573333,0.0002291370183229,0.0009188951808027,-0.0594412013888359,0.0,0.0,0.0,-0.0162217877805233,60.0,25.25374221801757,0.0,-8.986044974790276e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001077428823919,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001134588819695,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,8.380073995795101e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001134586564148,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0005381919909268,285.4688720703125,294.1499938964844,300.9402770996094,297.2591247558594,300.9153747558594,300.95123291015625,285.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480322573333,0.0002291370183229,0.0009188951808027,-0.0594412013888359,0.0,0.0,0.0,-0.0162217877805233,60.0,25.25374221801757,0.0,-8.986044974790276e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0001079153953469,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001136405480792,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,8.393491589231417e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001136403225245,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.000539053871762,285.4638671875,294.1499938964844,300.9326477050781,297.2520751953125,300.9156799316406,300.9425048828125,285.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498694075271,0.0002312616998096,0.0009186077513732,-0.0599991977214813,0.0,0.0,0.0,-0.0163275767117738,60.0,25.20625877380371,0.0,-9.014834034815068e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0001079153953469,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001136405480792,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,8.393491589231417e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001136403225245,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.000539053871762,285.4638671875,294.1499938964844,300.9326477050781,297.2520751953125,300.9156799316406,300.9425048828125,285.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498694075271,0.0002312616998096,0.0009186077513732,-0.0599991977214813,0.0,0.0,0.0,-0.0163275767117738,60.0,25.20625877380371,0.0,-9.014834034815068e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0001080067959264,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0001137367944465,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,8.400600199820474e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001137365688919,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0005395104526542,285.4613952636719,294.1499938964844,300.9295349121094,297.24920654296875,300.9158020019531,300.9381408691406,285.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508450843393,0.0002323874068679,0.0009184576920233,-0.0602948106825351,0.0,0.0,0.0,-0.0163836367428302,60.0,25.18389129638672,0.0,-9.030105729834761e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0001081112131942,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.000113846748718,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,8.408720896113664e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0001138465231633,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0005400320515036,285.45904541015625,294.1499938964844,300.9268798828125,297.24676513671875,300.9158935546875,300.9348449707031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519569670781,0.0002336734469281,0.0009182834764942,-0.0606325156986713,0.0,0.0,0.0,-0.0164476670324802,60.0,25.16800117492676,0.0,-9.0475680281088e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001083234892576,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0001140702806878,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,8.425230043940246e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001140700551331,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0005410924786701,285.4544677734375,294.1499938964844,300.9228820800781,297.2431030273437,300.916015625,300.92852783203125,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542162392288,0.0002362879604334,0.0009179282933473,-0.0613190047442913,0.0,0.0,0.0,-0.016577836126089,60.0,25.138158798217773,0.0,-9.083122165520764e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001083234892576,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0001140702806878,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,8.425230043940246e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001140700551331,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0005410924786701,285.4544677734375,294.1499938964844,300.9228820800781,297.2431030273437,300.916015625,300.92852783203125,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542162392288,0.0002362879604334,0.0009179282933473,-0.0613190047442913,0.0,0.0,0.0,-0.016577836126089,60.0,25.138158798217773,0.0,-9.083122165520764e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001085625917767,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0001143220579251,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,8.443825936410576e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001143218396464,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0005422868998721,285.45037841796875,294.1499938964844,300.9205017089844,297.24090576171875,300.9161071777344,300.9252014160156,285.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567643377929,0.0002392330061411,0.0009175313753075,-0.0620921738445758,0.0,0.0,0.0,-0.0167244784533977,60.0,25.123044967651367,0.0,-9.123253619236493e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001085625917767,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0001143220579251,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,8.443825936410576e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001143218396464,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0005422868998721,285.45037841796875,294.1499938964844,300.9205017089844,297.24090576171875,300.9161071777344,300.9252014160156,285.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567643377929,0.0002392330061411,0.0009175313753075,-0.0620921738445758,0.0,0.0,0.0,-0.0167244784533977,60.0,25.123044967651367,0.0,-9.123253619236493e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0001088031276594,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0001145753485616,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,8.462533151032403e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001145751302829,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0005434884806163,285.4466552734375,294.1499938964844,300.9195861816406,297.24005126953125,300.91619873046875,300.92303466796875,285.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593257077038,0.000242195703322,0.0009171300334855,-0.062869869172573,0.0,0.0,0.0,-0.0168719887733459,60.0,25.11421203613281,0.0,-9.163714764781616e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0001088031276594,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0001145753485616,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,8.462533151032403e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001145751302829,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0005434884806163,285.4466552734375,294.1499938964844,300.9195861816406,297.24005126953125,300.91619873046875,300.92303466796875,285.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593257077038,0.000242195703322,0.0009171300334855,-0.062869869172573,0.0,0.0,0.0,-0.0168719887733459,60.0,25.11421203613281,0.0,-9.163714764781616e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,0.0001090529549401,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.000114838425361,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,8.48196359584108e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0001148382070823,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.000544736511074,285.4432373046875,294.1499938964844,300.91998291015625,297.2403869628906,300.9162902832031,300.92242431640625,285.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619876604527,0.0002452729386277,0.0009167147800326,-0.0636775121092796,0.0,0.0,0.0,-0.0170252099633216,60.0,25.11285972595215,0.0,-9.20583502761474e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,0.0001090529549401,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.000114838425361,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,8.48196359584108e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0001148382070823,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.000544736511074,285.4432373046875,294.1499938964844,300.91998291015625,297.2403869628906,300.9162902832031,300.92242431640625,285.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619876604527,0.0002452729386277,0.0009167147800326,-0.0636775121092796,0.0,0.0,0.0,-0.0170252099633216,60.0,25.11285972595215,0.0,-9.20583502761474e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001091785379685,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001149706658907,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,8.49173084134236e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001149704548879,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0005453638732433,285.44171142578125,294.1499938964844,300.9206237792969,297.2409973144531,300.9163818359375,300.9228515625,285.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633256217464,0.0002468198363203,0.0009165058145299,-0.064083456993103,0.0,0.0,0.0,-0.0171022303402423,60.0,25.11478805541992,0.0,-9.227044728277178e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001093047394533,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001151035612565,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,8.501546108163893e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001151033502537,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0005459943204186,285.44024658203125,294.1499938964844,300.9215393066406,297.2418212890625,300.9164733886719,300.92340087890625,285.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646696366369,0.0002483743301127,0.000916295335628,-0.064491368830204,0.0,0.0,0.0,-0.0171796306967735,60.0,25.117149353027344,0.0,-9.248383747717528e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0001095563275157,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001153684861492,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,8.521113340975717e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0001153682824224,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0005472510820254,285.4373779296875,294.1499938964844,300.9241027832031,297.24420166015625,300.91668701171875,300.9247741699219,285.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673499830067,0.0002514732186682,0.0009158767643384,-0.0653044432401657,0.0,0.0,0.0,-0.0173339266330003,60.0,25.12274932861328,0.0,-9.290995706123797e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0001095563275157,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001153684861492,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,8.521113340975717e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0001153682824224,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0005472510820254,285.4373779296875,294.1499938964844,300.9241027832031,297.24420166015625,300.91668701171875,300.9247741699219,285.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673499830067,0.0002514732186682,0.0009158767643384,-0.0653044432401657,0.0,0.0,0.0,-0.0173339266330003,60.0,25.12274932861328,0.0,-9.290995706123797e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0001098015927709,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001156267680926,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,8.540188719052821e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001156265570898,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0005484763532876,285.434814453125,294.1499938964844,300.9275207519531,297.24737548828125,300.9169616699219,300.9271850585937,285.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699628084897,0.0002544943417888,0.0009154684375971,-0.0660969913005828,0.0,0.0,0.0,-0.0174843501299619,60.0,25.13096809387207,0.0,-9.332632799896601e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0001098015927709,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001156267680926,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,8.540188719052821e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001156265570898,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0005484763532876,285.434814453125,294.1499938964844,300.9275207519531,297.24737548828125,300.9169616699219,300.9271850585937,285.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699628084897,0.0002544943417888,0.0009154684375971,-0.0660969913005828,0.0,0.0,0.0,-0.0174843501299619,60.0,25.13096809387207,0.0,-9.332632799896601e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001100417939596,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001158797022071,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,8.558870467822999e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001158794984803,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0005496762460097,285.4324035644531,294.1499938964844,300.93170166015625,297.2511901855469,300.91729736328125,300.9300842285156,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725219665095,0.0002574530080892,0.0009150689584203,-0.0668730363249778,0.0,0.0,0.0,-0.0176316667348146,60.0,25.14019012451172,0.0,-9.373498954801108e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001100417939596,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001158797022071,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,8.558870467822999e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001158794984803,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0005496762460097,285.4324035644531,294.1499938964844,300.93170166015625,297.2511901855469,300.91729736328125,300.9300842285156,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725219665095,0.0002574530080892,0.0009150689584203,-0.0668730363249778,0.0,0.0,0.0,-0.0176316667348146,60.0,25.14019012451172,0.0,-9.373498954801108e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001102551759686,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0001161043983302,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,8.57546619954519e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001161041946033,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.000550742202904,285.43072509765625,294.1499938964844,300.9364013671875,297.25555419921875,300.9178771972656,300.9345397949219,286.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747945100069,0.0002600812003947,0.0009147133096121,-0.067562311887741,0.0,0.0,0.0,-0.0177625250071287,60.0,25.150903701782227,0.0,-9.409875900701081e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001102551759686,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0001161043983302,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,8.57546619954519e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001161041946033,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.000550742202904,285.43072509765625,294.1499938964844,300.9364013671875,297.25555419921875,300.9178771972656,300.9345397949219,286.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747945100069,0.0002600812003947,0.0009147133096121,-0.067562311887741,0.0,0.0,0.0,-0.0177625250071287,60.0,25.150903701782227,0.0,-9.409875900701081e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001103776958188,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001162334156106,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,8.584994793636724e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001162332191597,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0005513542564585,285.4296875,294.1499938964844,300.9389343261719,297.25787353515625,300.9181213378906,300.9363098144531,286.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761013884097,0.0002615904086269,0.0009145109797827,-0.0679580643773078,0.0,0.0,0.0,-0.0178376771509647,60.0,25.157121658325195,0.0,-9.430796410470069e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.000110475171823,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001163360575446,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,8.592575613874942e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001163358610938,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0005518411635421,285.428955078125,294.1499938964844,300.9415588378906,297.2602844238281,300.9184265136719,300.93865966796875,286.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771385325118,0.0002627909416332,0.0009143476490862,-0.0682728588581085,0.0,0.0,0.0,-0.0178974475711584,60.0,25.161684036254883,0.0,-9.447454374367228e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001106789495679,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0001165506473626,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,8.608424832345918e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001165504509117,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0005528591573238,285.4273681640625,294.1499938964844,300.9469909667969,297.2652893066406,300.9190368652344,300.9432983398437,286.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793108424171,0.0002653009432833,0.0009140099282376,-0.068930946290493,0.0,0.0,0.0,-0.0180224310606718,60.0,25.17122459411621,0.0,-9.482329943466541e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001106789495679,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0001165506473626,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,8.608424832345918e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001165504509117,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0005528591573238,285.4273681640625,294.1499938964844,300.9469909667969,297.2652893066406,300.9190368652344,300.9432983398437,286.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793108424171,0.0002653009432833,0.0009140099282376,-0.068930946290493,0.0,0.0,0.0,-0.0180224310606718,60.0,25.17122459411621,0.0,-9.482329943466541e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,0.0001108459764509,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.000116726529086,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,8.62141459947452e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001167263326351,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.000553693564143,285.4264831542969,294.1499938964844,300.9525146484375,297.2704162597656,300.9198913574219,300.9485778808594,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810880387201,0.0002673580602277,0.0009137299493886,-0.0694702342152595,0.0,0.0,0.0,-0.0181248467415571,60.0,25.177642822265625,0.0,-9.510961263003993e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,0.0001108459764509,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.000116726529086,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,8.62141459947452e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001167263326351,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.000553693564143,285.4264831542969,294.1499938964844,300.9525146484375,297.2704162597656,300.9198913574219,300.9485778808594,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810880387201,0.0002673580602277,0.0009137299493886,-0.0694702342152595,0.0,0.0,0.0,-0.0181248467415571,60.0,25.177642822265625,0.0,-9.510961263003993e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001110176017391,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0001169072493212,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,8.634762343717739e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001169070601463,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0005545509047806,285.4257507324219,294.1499938964844,300.9580383300781,297.2755126953125,300.9207763671875,300.95367431640625,286.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829177383333,0.0002694718714337,0.0009134458960033,-0.0700243189930915,0.0,0.0,0.0,-0.018230102956295,60.0,25.18396759033203,0.0,-9.540426049170493e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001110176017391,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0001169072493212,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,8.634762343717739e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001169070601463,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0005545509047806,285.4257507324219,294.1499938964844,300.9580383300781,297.2755126953125,300.9207763671875,300.95367431640625,286.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829177383333,0.0002694718714337,0.0009134458960033,-0.0700243189930915,0.0,0.0,0.0,-0.018230102956295,60.0,25.18396759033203,0.0,-9.540426049170493e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001111742967623,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.000117072246212,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,8.646948845125735e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001170720570371,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0005553336814045,285.42510986328125,294.1499938964844,300.9634094238281,297.28045654296875,300.92169189453125,300.9589233398437,286.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845872504636,0.0002714017173275,0.0009131854749284,-0.0705301240086555,0.0,0.0,0.0,-0.0183261930942535,60.0,25.18882179260254,0.0,-9.567366276996837e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001111742967623,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.000117072246212,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,8.646948845125735e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001170720570371,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0005553336814045,285.42510986328125,294.1499938964844,300.9634094238281,297.28045654296875,300.92169189453125,300.9589233398437,286.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845872504636,0.0002714017173275,0.0009131854749284,-0.0705301240086555,0.0,0.0,0.0,-0.0183261930942535,60.0,25.18882179260254,0.0,-9.567366276996837e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0001112392055802,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001171406038338,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,8.651997632114217e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0001171404146589,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0005556580144912,285.4250793457031,294.1499938964844,300.9659729003906,297.2828063964844,300.9222412109375,300.9613342285156,286.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852763127535,0.0002722011413425,0.0009130751132033,-0.070739634335041,0.0,0.0,0.0,-0.0183659866452217,60.0,25.188474655151367,0.0,-9.578537429888456e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000111309964268,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001172151096398,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,8.657499711262062e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001172149204649,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0005560114514082,285.42486572265625,294.1499938964844,300.96844482421875,297.2850952148437,300.9227294921875,300.9639587402344,286.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860291706398,0.0002730725100263,0.000912956718821,-0.0709679871797561,0.0,0.0,0.0,-0.0184093676507473,60.0,25.18960952758789,0.0,-9.590721106178537e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0001114370825234,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001173489727079,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,8.667387010063976e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000117348790809,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.0005566465551964,285.4247741699219,294.1499938964844,300.9730224609375,297.289306640625,300.9237976074219,300.9687805175781,286.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873842449858,0.0002746380632743,0.0009127461817115,-0.0713782384991645,0.0,0.0,0.0,-0.018487324938178,60.0,25.188077926635746,0.0,-9.612630691435697e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
