time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0001114370825234,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001173489727079,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,8.667387010063976e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000117348790809,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.0005566465551964,285.4247741699219,294.1499938964844,300.9730224609375,297.289306640625,300.9237976074219,300.9687805175781,286.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873842449858,0.0002746380632743,0.0009127461817115,-0.0713782384991645,0.0,0.0,0.0,-0.018487324938178,60.0,25.188077926635746,0.0,-9.612630691435697e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001115557970479,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0001174739736597,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,8.676618745084852e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001174737990368,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,0.0005572395748458,285.42498779296875,294.1499938964844,300.9769592285156,297.2929382324219,300.9249572753906,300.97296142578125,286.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886483989655,0.0002761000068858,0.0009125484502874,-0.0717613101005554,0.0,0.0,0.0,-0.0185601152479648,60.0,25.18364143371582,0.0,-9.633112085793982e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001115557970479,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0001174739736597,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,8.676618745084852e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001174737990368,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,0.0005572395748458,285.42498779296875,294.1499938964844,300.9769592285156,297.2929382324219,300.9249572753906,300.97296142578125,286.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886483989655,0.0002761000068858,0.0009125484502874,-0.0717613101005554,0.0,0.0,0.0,-0.0185601152479648,60.0,25.18364143371582,0.0,-9.633112085793982e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001116691564675,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001175933430204,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,8.685435022925958e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001175931611214,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0005578058771789,285.4254455566406,294.1499938964844,300.98016357421875,297.2958679199219,300.9261169433594,300.9765930175781,286.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898558586835,0.0002774959430098,0.0009123599156737,-0.0721270516514778,0.0,0.0,0.0,-0.0186296198517084,60.0,25.1770248413086,0.0,-9.65268966979238e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001116691564675,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001175933430204,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,8.685435022925958e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001175931611214,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0005578058771789,285.4254455566406,294.1499938964844,300.98016357421875,297.2958679199219,300.9261169433594,300.9765930175781,286.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898558586835,0.0002774959430098,0.0009123599156737,-0.0721270516514778,0.0,0.0,0.0,-0.0186296198517084,60.0,25.1770248413086,0.0,-9.65268966979238e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001117743231588,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001177040830953,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,8.693613926880062e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001177039084723,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0005583312595263,285.4262084960937,294.1499938964844,300.982421875,297.2979736328125,300.9272766113281,300.979248046875,286.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909757740795,0.0002787910052575,0.0009121847106143,-0.0724663361907005,0.0,0.0,0.0,-0.0186941009014844,60.0,25.166826248168945,0.0,-9.670870326772277e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001117743231588,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001177040830953,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,8.693613926880062e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001177039084723,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0005583312595263,285.4262084960937,294.1499938964844,300.982421875,297.2979736328125,300.9272766113281,300.979248046875,286.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909757740795,0.0002787910052575,0.0009121847106143,-0.0724663361907005,0.0,0.0,0.0,-0.0186941009014844,60.0,25.166826248168945,0.0,-9.670870326772277e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001118247164413,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0001177571466541,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,8.697532757651061e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001177569720312,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0005585830658674,285.4266662597656,294.1499938964844,300.9831848144531,297.2986755371094,300.9278869628906,300.98028564453125,286.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915115173906,0.0002794115862343,0.00091209996026,-0.072628915309906,0.0,0.0,0.0,-0.0187249965965747,60.0,25.160669326782227,0.0,-9.67958868614005e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0001118732179747,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001178082238766,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,8.701304614078254e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0001178080492536,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0005588253843598,285.4271850585937,294.1499938964844,300.983642578125,297.2991027832031,300.928466796875,300.9810791015625,286.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920280521735,0.0002800087968353,0.0009120192262344,-0.0727853626012802,0.0,0.0,0.0,-0.0187547318637371,60.0,25.153610229492188,0.0,-9.687982327477584e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0001119658481911,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001179057580884,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,8.708508539712057e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0001179055907414,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.000559288135264,285.4283752441406,294.1499938964844,300.983642578125,297.2991027832031,300.9295959472656,300.9820556640625,286.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930158361792,0.0002811494341585,0.0009118664311245,-0.0730841532349586,0.0,0.0,0.0,-0.0188115313649177,60.0,25.13745307922364,0.0,-9.704022829737369e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0001119658481911,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001179057580884,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,8.708508539712057e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0001179055907414,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.000559288135264,285.4283752441406,294.1499938964844,300.983642578125,297.2991027832031,300.9295959472656,300.9820556640625,286.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930158361792,0.0002811494341585,0.0009118664311245,-0.0730841532349586,0.0,0.0,0.0,-0.0188115313649177,60.0,25.13745307922364,0.0,-9.704022829737369e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001120461674872,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001179903338197,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,8.714754949323833e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0001179901664727,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0005596894188784,285.42999267578125,294.1499938964844,300.9822998046875,297.2978515625,300.9306335449219,300.9811096191406,286.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938705574721,0.0002821383823174,0.0009117322042584,-0.0733431950211525,0.0,0.0,0.0,-0.0188607703894376,60.0,25.114877700805664,0.0,-9.717941651388173e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001120461674872,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001179903338197,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,8.714754949323833e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0001179901664727,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0005596894188784,285.42999267578125,294.1499938964844,300.9822998046875,297.2978515625,300.9306335449219,300.9811096191406,286.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938705574721,0.0002821383823174,0.0009117322042584,-0.0733431950211525,0.0,0.0,0.0,-0.0188607703894376,60.0,25.114877700805664,0.0,-9.717941651388173e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001121251552831,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001180735052912,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,8.720898040337488e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0001180733379442,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0005600840086117,285.4316101074219,294.1499938964844,300.9794311523437,297.29522705078125,300.931640625,300.97998046875,286.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947130551561,0.000283110915916,0.0009116021101363,-0.0735979154706001,0.0,0.0,0.0,-0.0189091991633176,60.0,25.09170150756836,0.0,-9.731638073162685e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001121251552831,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001180735052912,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,8.720898040337488e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0001180733379442,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0005600840086117,285.4316101074219,294.1499938964844,300.9794311523437,297.29522705078125,300.931640625,300.97998046875,286.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947130551561,0.000283110915916,0.0009116021101363,-0.0735979154706001,0.0,0.0,0.0,-0.0189091991633176,60.0,25.09170150756836,0.0,-9.731638073162685e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001121831446653,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001181345724035,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,8.725407678866759e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0001181344050564,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0005603737663477,285.4338073730469,294.1499938964844,300.9749450683594,297.29107666015625,300.9323425292969,300.9755554199219,286.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953291250392,0.0002838248037733,0.0009115043794736,-0.0737848877906799,0.0,0.0,0.0,-0.018944738432765,60.0,25.057064056396484,0.0,-9.741698647758312e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001121831446653,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001181345724035,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,8.725407678866759e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0001181344050564,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0005603737663477,285.4338073730469,294.1499938964844,300.9749450683594,297.29107666015625,300.9323425292969,300.9755554199219,286.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953291250392,0.0002838248037733,0.0009115043794736,-0.0737848877906799,0.0,0.0,0.0,-0.018944738432765,60.0,25.057064056396484,0.0,-9.741698647758312e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001122155372286,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0001181686820928,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,8.727926615392789e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0001181685147457,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0005605355836451,285.4348449707031,294.1499938964844,300.9720153808594,297.28839111328125,300.9327392578125,300.9736633300781,286.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956731323152,0.0002842235553544,0.000911449547857,-0.073889322578907,0.0,0.0,0.0,-0.0189645886421203,60.0,25.0410270690918,0.0,-9.747320461883646e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.000112241046736,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001181955376523,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,8.729910041438416e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0001181953775812,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0005606630584225,285.4360046386719,294.1499938964844,300.9686279296875,297.2852478027344,300.9330444335937,300.9707946777344,286.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959446128457,0.0002845375274773,0.0009114071726799,-0.0739715471863746,0.0,0.0,0.0,-0.0189802199602127,60.0,25.02155494689941,0.0,-9.751747853670169e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001122876637964,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001182446212624,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,8.733534923521802e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001182444611913,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0005608959472738,285.4384155273437,294.1499938964844,300.9603576660156,297.27764892578125,300.9335632324219,300.9643249511719,286.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964426375925,0.0002851112803909,0.0009113313280977,-0.0741218104958534,0.0,0.0,0.0,-0.0190087966620922,60.0,24.98014259338379,0.0,-9.759841645973213e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001122876637964,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001182446212624,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,8.733534923521802e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001182444611913,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0005608959472738,285.4384155273437,294.1499938964844,300.9603576660156,297.27764892578125,300.9335632324219,300.9643249511719,286.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964426375925,0.0002851112803909,0.0009113313280977,-0.0741218104958534,0.0,0.0,0.0,-0.0190087966620922,60.0,24.98014259338379,0.0,-9.759841645973213e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001123171023209,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001182756241178,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,8.735824667382985e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001182754640467,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0005610430962406,285.4412841796875,294.1499938964844,300.95001220703125,297.2680969238281,300.9336242675781,300.9539489746094,286.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967548634856,0.0002854734193533,0.0009112814441323,-0.0742166489362716,0.0,0.0,0.0,-0.0190268233418464,60.0,24.930391311645508,0.0,-9.764951869328797e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001123171023209,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001182756241178,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,8.735824667382985e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001182754640467,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0005610430962406,285.4412841796875,294.1499938964844,300.95001220703125,297.2680969238281,300.9336242675781,300.9539489746094,286.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967548634856,0.0002854734193533,0.0009112814441323,-0.0742166489362716,0.0,0.0,0.0,-0.0190268233418464,60.0,24.930391311645508,0.0,-9.764951869328797e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0001123467009165,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001183067870442,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,8.73812532518059e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.0001183066269732,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0005611910019069,285.44415283203125,294.1499938964844,300.9363098144531,297.2593994140625,300.93365478515625,300.94354248046875,286.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197071513161,0.0002858374500647,0.0009112340630963,-0.0743119791150093,0.0,0.0,0.0,-0.0190449580550193,60.0,24.880599975585938,0.0,-9.770090514393814e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0001123467009165,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001183067870442,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,8.73812532518059e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.0001183066269732,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0005611910019069,285.44415283203125,294.1499938964844,300.9363098144531,297.2593994140625,300.93365478515625,300.94354248046875,286.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197071513161,0.0002858374500647,0.0009112340630963,-0.0743119791150093,0.0,0.0,0.0,-0.0190449580550193,60.0,24.880599975585938,0.0,-9.770090514393814e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001123624388128,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0001183233543997,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,8.739349141251296e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001183232016046,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0005612696986645,285.44757080078125,294.1499938964844,300.9183044433594,297.2543334960937,300.9326477050781,300.92535400390625,286.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972370557487,0.0002860308159142,0.0009112062398344,-0.074362613260746,0.0,0.0,0.0,-0.0190545786172151,60.0,24.8381290435791,0.0,-9.772820419584605e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001123624388128,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0001183233543997,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,8.739349141251296e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001183232016046,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0005612696986645,285.44757080078125,294.1499938964844,300.9183044433594,297.2543334960937,300.9326477050781,300.92535400390625,286.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972370557487,0.0002860308159142,0.0009112062398344,-0.074362613260746,0.0,0.0,0.0,-0.0190545786172151,60.0,24.8381290435791,0.0,-9.772820419584605e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001123714318964,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001183328204206,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,8.740048360778019e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001183326749014,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0005613146349787,285.4492492675781,294.1499938964844,300.90777587890625,297.2530822753906,300.9322509765625,300.9166564941406,286.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973318178206,0.0002861413231585,0.0009111904655583,-0.0743915513157844,0.0,0.0,0.0,-0.0190600752830505,60.0,24.815887451171875,0.0,-9.774380771432337e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0001123783804359,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001183401400339,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,8.740588236832991e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0001183399872388,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0005613493849523,285.45098876953125,294.1499938964844,300.89630126953125,297.2525939941406,300.931640625,300.9066162109375,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119740574155,0.0002862266264855,0.0009111790568567,-0.0744138956069946,0.0,0.0,0.0,-0.0190643239766359,60.0,24.79562187194824,0.0,-9.775585141369449e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0001123896217904,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.000118351970741,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,8.741461351746693e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001183518179459,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0005614055553451,285.4546203613281,294.1499938964844,300.87060546875,297.2538146972656,300.9301452636719,300.8845520019531,286.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975259985774,0.0002863645204342,0.0009111614199355,-0.0744500011205673,0.0,0.0,0.0,-0.0190711952745914,60.0,24.75827980041504,0.0,-9.77753202846543e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0001123896217904,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.000118351970741,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,8.741461351746693e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001183518179459,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0005614055553451,285.4546203613281,294.1499938964844,300.87060546875,297.2538146972656,300.9301452636719,300.8845520019531,286.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975259985774,0.0002863645204342,0.0009111614199355,-0.0744500011205673,0.0,0.0,0.0,-0.0190711952745914,60.0,24.75827980041504,0.0,-9.77753202846543e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001123955589719,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001183582207886,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,8.741923375055194e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001183580752694,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0005614352994598,285.45855712890625,294.1499938964844,300.8414611816406,297.2577514648437,300.9278869628906,300.8578796386719,286.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975885136052,0.0002864371635951,0.0009111513500101,-0.0744690299034118,0.0,0.0,0.0,-0.0190748106688261,60.0,24.72844123840332,0.0,-9.778558052175869e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001123955589719,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001183582207886,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,8.741923375055194e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001183580752694,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0005614352994598,285.45855712890625,294.1499938964844,300.8414611816406,297.2577514648437,300.9278869628906,300.8578796386719,286.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975885136052,0.0002864371635951,0.0009111513500101,-0.0744690299034118,0.0,0.0,0.0,-0.0190748106688261,60.0,24.72844123840332,0.0,-9.778558052175869e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001123987385653,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0001183615604531,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,8.742169302422553e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.000118361414934,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0005614511901512,285.462646484375,294.1499938964844,300.8092041015625,297.2640991210937,300.9250793457031,300.8285827636719,286.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976219248026,0.0002864757261704,0.000911146227736,-0.0744791254401207,0.0,0.0,0.0,-0.0190767310559749,60.0,24.702863693237305,0.0,-9.779103038454197e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001123987385653,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0001183615604531,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,8.742169302422553e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.000118361414934,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0005614511901512,285.462646484375,294.1499938964844,300.8092041015625,297.2640991210937,300.9250793457031,300.8285827636719,286.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976219248026,0.0002864757261704,0.000911146227736,-0.0744791254401207,0.0,0.0,0.0,-0.0190767310559749,60.0,24.702863693237305,0.0,-9.779103038454197e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001123981346609,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001183609201689,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,8.742122008698061e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001183607819257,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0005614482215605,285.4670104980469,294.1499938964844,300.77410888671875,297.27252197265625,300.9214172363281,300.7956848144531,286.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976149398833,0.0002864677517209,0.0009111472172662,-0.0744770392775535,0.0,0.0,0.0,-0.0190763343125581,60.0,24.68321990966797,0.0,-9.77899006215921e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001123981346609,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001183609201689,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,8.742122008698061e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001183607819257,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0005614482215605,285.4670104980469,294.1499938964844,300.77410888671875,297.27252197265625,300.9214172363281,300.7956848144531,286.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976149398833,0.0002864677517209,0.0009111472172662,-0.0744770392775535,0.0,0.0,0.0,-0.0190763343125581,60.0,24.68321990966797,0.0,-9.77899006215921e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001123966576415,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0001183593703899,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,8.742007048567757e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001183592248708,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0005614409456029,285.46929931640625,294.1499938964844,300.75555419921875,297.27740478515625,300.9192810058594,300.7780456542969,286.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975985253229,0.0002864493581,0.0009111491963267,-0.0744722187519073,0.0,0.0,0.0,-0.0190754141658544,60.0,24.67532157897949,0.0,-9.778730003517921e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,0.0001123946931329,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.000118357296742,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,8.741853525862098e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001183571512228,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0005614311085082,285.4716186523437,294.1499938964844,300.7364501953125,297.28271484375,300.9169616699219,300.7599182128906,286.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975773377344,0.0002864248235709,0.0009111524559557,-0.0744657963514328,0.0,0.0,0.0,-0.0190741941332817,60.0,24.66823005676269,0.0,-9.778383969205606e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
