time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001123893816838,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0001183517015306,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,8.741440251469612e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0001183515632874,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0005614046822302,285.47637939453125,294.1499938964844,300.696533203125,297.2943725585937,300.9118957519531,300.7224426269531,286.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975209927186,0.000286358903395,0.0009111620020121,-0.0744485333561897,0.0,0.0,0.0,-0.0190709140151739,60.0,24.655908584594727,0.0,-9.77745315822176e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001123893816838,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0001183517015306,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,8.741440251469612e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0001183515632874,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0005614046822302,285.47637939453125,294.1499938964844,300.696533203125,297.2943725585937,300.9118957519531,300.7224426269531,286.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975209927186,0.000286358903395,0.0009111620020121,-0.0744485333561897,0.0,0.0,0.0,-0.0190709140151739,60.0,24.655908584594727,0.0,-9.77745315822176e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001123813563026,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001183432395919,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,8.740815246710554e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001183431086246,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0005613646353594,285.4813842773437,294.1499938964844,300.6546325683594,297.3072204589844,300.9058837890625,300.6822814941406,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974348453804,0.0002862594847101,0.0009111753315664,-0.074422501027584,0.0,0.0,0.0,-0.0190659631043672,60.0,24.647476196289062,0.0,-9.776049125775901e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001123813563026,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001183432395919,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,8.740815246710554e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001183431086246,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0005613646353594,285.4813842773437,294.1499938964844,300.6546325683594,297.3072204589844,300.9058837890625,300.6822814941406,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974348453804,0.0002862594847101,0.0009111753315664,-0.074422501027584,0.0,0.0,0.0,-0.0190659631043672,60.0,24.647476196289062,0.0,-9.776049125775901e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001123717302107,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0001183331041829,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,8.740065823076293e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001183329732157,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0005613165558315,285.4866027832031,294.1499938964844,300.6110534667969,297.3209533691406,300.8990783691406,300.640380859375,286.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973318178206,0.0002861403918359,0.0009111914550885,-0.0743913128972053,0.0,0.0,0.0,-0.0190600343048572,60.0,24.64141845703125,0.0,-9.774367271120354e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001123717302107,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0001183331041829,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,8.740065823076293e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001183329732157,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0005613165558315,285.4866027832031,294.1499938964844,300.6110534667969,297.3209533691406,300.8990783691406,300.640380859375,286.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973318178206,0.0002861403918359,0.0009111914550885,-0.0743913128972053,0.0,0.0,0.0,-0.0190600343048572,60.0,24.64141845703125,0.0,-9.774367271120354e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001123606270994,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001183214044431,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,8.739201439311728e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001183212734758,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0005612611421383,285.4920349121094,294.1499938964844,300.56610107421875,297.3352966308594,300.8913879394531,300.5968322753906,286.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972130741924,0.0002860030799638,0.0009112099651247,-0.074355348944664,0.0,0.0,0.0,-0.0190531965345144,60.0,24.637348175048828,0.0,-9.772428910537201e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001123606270994,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001183214044431,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,8.739201439311728e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001183212734758,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0005612611421383,285.4920349121094,294.1499938964844,300.56610107421875,297.3352966308594,300.8913879394531,300.5968322753906,286.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972130741924,0.0002860030799638,0.0009112099651247,-0.074355348944664,0.0,0.0,0.0,-0.0190531965345144,60.0,24.637348175048828,0.0,-9.772428910537201e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001123545953305,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0001183150452561,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,8.738731412449852e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001183149142889,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0005612310487776,285.494873046875,294.1499938964844,300.5431823730469,297.34259033203125,300.8871154785156,300.5744323730469,286.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971482308581,0.0002859284577425,0.0009112197440117,-0.0743358135223388,0.0,0.0,0.0,-0.0190494805574417,60.0,24.63593292236328,0.0,-9.771375175660069e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001123483889386,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001183085187221,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,8.738249016460031e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001183083877549,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.000561200082302,285.49774169921875,294.1499938964844,300.5200500488281,297.3499450683594,300.88262939453125,300.5517883300781,286.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970818741247,0.0002858518273569,0.0009112301049754,-0.0743157416582107,0.0,0.0,0.0,-0.0190456639975309,60.0,24.634716033935547,0.0,-9.770293019073509e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001123356050811,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001182950509246,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,8.737254393054172e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001182949199574,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0005611362867057,285.50360107421875,294.1499938964844,300.4731750488281,297.3646240234375,300.87322998046875,300.506103515625,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969455517828,0.0002856937935575,0.0009112518164329,-0.0742743611335754,0.0,0.0,0.0,-0.0190377980470657,60.0,24.63254165649414,0.0,-9.768062625425956e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001123356050811,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001182950509246,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,8.737254393054172e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001182949199574,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0005611362867057,285.50360107421875,294.1499938964844,300.4731750488281,297.3646240234375,300.87322998046875,300.506103515625,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969455517828,0.0002856937935575,0.0009112518164329,-0.0742743611335754,0.0,0.0,0.0,-0.0190377980470657,60.0,24.63254165649414,0.0,-9.768062625425956e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0001123224574257,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0001182811975013,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,8.736230665817857e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.00011828107381,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0005610706284642,285.5096740722656,294.1499938964844,300.42578125,297.37908935546875,300.8628234863281,300.4596252441406,286.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968050384894,0.0002855313359759,0.000911273760721,-0.0742318108677864,0.0,0.0,0.0,-0.0190297085791826,60.0,24.63026237487793,0.0,-9.765769704017657e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0001123224574257,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0001182811975013,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,8.736230665817857e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.00011828107381,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0005610706284642,285.5096740722656,294.1499938964844,300.42578125,297.37908935546875,300.8628234863281,300.4596252441406,286.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968050384894,0.0002855313359759,0.000911273760721,-0.0742318108677864,0.0,0.0,0.0,-0.0190297085791826,60.0,24.63026237487793,0.0,-9.765769704017657e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0001123094189097,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001182674677693,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,8.73521639732644e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.000118267344078,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0005610055522993,285.5159912109375,294.1499938964844,300.378173828125,297.3930969238281,300.8514709472656,300.4128112792969,286.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966658057644,0.0002853702462743,0.0009112955303862,-0.0741896331310272,0.0,0.0,0.0,-0.01902168802917,60.0,24.627180099487305,0.0,-9.763495967263225e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0001123094189097,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001182674677693,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,8.73521639732644e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.000118267344078,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0005610055522993,285.5159912109375,294.1499938964844,300.378173828125,297.3930969238281,300.8514709472656,300.4128112792969,286.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966658057644,0.0002853702462743,0.0009112955303862,-0.0741896331310272,0.0,0.0,0.0,-0.01902168802917,60.0,24.627180099487305,0.0,-9.763495967263225e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001122967878472,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001182541600428,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,8.734232687857002e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001182540363515,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0005609425134025,285.5224914550781,294.1499938964844,300.3305969238281,297.4063720703125,300.8394775390625,300.36602783203125,286.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965307639911,0.0002852141042239,0.0009113167179748,-0.0741487368941307,0.0,0.0,0.0,-0.0190139133483171,60.0,24.62306404113769,0.0,-9.761292574239633e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001122967878472,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001182541600428,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,8.734232687857002e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001182540363515,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0005609425134025,285.5224914550781,294.1499938964844,300.3305969238281,297.4063720703125,300.8394775390625,300.36602783203125,286.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965307639911,0.0002852141042239,0.0009113167179748,-0.0741487368941307,0.0,0.0,0.0,-0.0190139133483171,60.0,24.62306404113769,0.0,-9.761292574239633e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.000112290646939,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0001182476917165,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,8.733755385037512e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001182475753012,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0005609118379652,285.5257873535156,294.1499938964844,300.30694580078125,297.4126892089844,300.8332824707031,300.3426513671875,286.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964654549956,0.0002851382596418,0.0009113272535614,-0.0741288736462593,0.0,0.0,0.0,-0.0190101377665996,60.0,24.620529174804688,0.0,-9.76022249687958e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001122846879297,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.0001182414125651,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,8.733291178941727e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001182412961497,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0005608820938505,285.52911376953125,294.1499938964844,300.28338623046875,297.418701171875,300.82696533203125,300.3193664550781,286.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964018922299,0.0002850645978469,0.0009113372652791,-0.0741095840930938,0.0,0.0,0.0,-0.0190064702183008,60.0,24.61759376525879,0.0,-9.759182972857161e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001122733519878,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001182294799946,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,8.732409332878888e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0001182293563033,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0005608255742117,285.53582763671875,294.1499938964844,300.2368469238281,297.4298400878906,300.8140563964844,300.2729187011719,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962804710492,0.0002849245211109,0.0009113558917306,-0.0740728974342346,0.0,0.0,0.0,-0.0189994946122169,60.0,24.61059188842773,0.0,-9.757206953509012e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001122733519878,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001182294799946,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,8.732409332878888e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0001182293563033,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0005608255742117,285.53582763671875,294.1499938964844,300.2368469238281,297.4298400878906,300.8140563964844,300.2729187011719,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962804710492,0.0002849245211109,0.0009113558917306,-0.0740728974342346,0.0,0.0,0.0,-0.0189994946122169,60.0,24.61059188842773,0.0,-9.757206953509012e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001122635803767,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001182191845146,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.731648995308205e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001182190608233,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0005607767961919,285.542724609375,294.1499938964844,300.1911926269531,297.4395751953125,300.80047607421875,300.2271728515625,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961759300902,0.000284803652903,0.0009113722480833,-0.0740412473678588,0.0,0.0,0.0,-0.0189934764057397,60.0,24.60050201416016,0.0,-9.755501650943189e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001122635803767,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001182191845146,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.731648995308205e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001182190608233,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0005607767961919,285.542724609375,294.1499938964844,300.1911926269531,297.4395751953125,300.80047607421875,300.2271728515625,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961759300902,0.000284803652903,0.0009113722480833,-0.0740412473678588,0.0,0.0,0.0,-0.0189934764057397,60.0,24.60050201416016,0.0,-9.755501650943189e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001122555404435,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001182107080239,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,8.731022535357624e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001182105988846,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0005607366329059,285.5497741699219,294.1499938964844,300.14678955078125,297.4476928710937,300.786376953125,300.1822814941406,286.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196089782752,0.0002847041469067,0.000911385694053,-0.0740151852369308,0.0,0.0,0.0,-0.0189885217696428,60.0,24.58728790283203,0.0,-9.754098329040064e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001122555404435,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001182107080239,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,8.731022535357624e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001182105988846,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0005607366329059,285.5497741699219,294.1499938964844,300.14678955078125,297.4476928710937,300.786376953125,300.1822814941406,286.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196089782752,0.0002847041469067,0.000911385694053,-0.0740151852369308,0.0,0.0,0.0,-0.0189885217696428,60.0,24.58728790283203,0.0,-9.754098329040064e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001122496760217,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001182045307359,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,8.730566332815215e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001182044215966,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0005607074126601,285.5569763183594,294.1499938964844,300.1038818359375,297.4539794921875,300.7716979980469,300.138671875,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960269184783,0.0002846314455382,0.0009113955311477,-0.0739961490035057,0.0,0.0,0.0,-0.0189849026501178,60.0,24.57037353515625,0.0,-9.75307301587236e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001122496760217,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001182045307359,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,8.730566332815215e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001182044215966,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0005607074126601,285.5569763183594,294.1499938964844,300.1038818359375,297.4539794921875,300.7716979980469,300.138671875,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960269184783,0.0002846314455382,0.0009113955311477,-0.0739961490035057,0.0,0.0,0.0,-0.0189849026501178,60.0,24.57037353515625,0.0,-9.75307301587236e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.00011224791524,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001182026753667,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,8.730428817216307e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001182025662274,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0005606986233033,285.5606689453125,294.1499938964844,300.0830993652344,297.45635986328125,300.7641296386719,300.1175842285156,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960085248574,0.0002846095594577,0.000911398907192,-0.0739904195070266,0.0,0.0,0.0,-0.0189838148653507,60.0,24.559925079345703,0.0,-9.752763929782304e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001122466564993,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001182013511424,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,8.730331319384277e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0001182012420031,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0005606923950836,285.5643920898437,294.1499938964844,300.06280517578125,297.4582214355469,300.7564697265625,300.0968017578125,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959950206801,0.0002845938724931,0.0009114011190831,-0.0739863067865371,0.0,0.0,0.0,-0.0189830344170331,60.0,24.54868125915528,0.0,-9.752542950991484e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001122457470046,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.000118200390716,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,8.730259287403896e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0001182002815767,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.000560687854886,285.5718994140625,294.1499938964844,300.0238037109375,297.4602355957031,300.7409362792969,300.0561828613281,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959843104705,0.0002845822018571,0.0009114020504057,-0.0739832520484924,0.0,0.0,0.0,-0.0189824495464563,60.0,24.52388381958008,0.0,-9.752378105076789e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001122457470046,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.000118200390716,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,8.730259287403896e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0001182002815767,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.000560687854886,285.5718994140625,294.1499938964844,300.0238037109375,297.4602355957031,300.7409362792969,300.0561828613281,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959843104705,0.0002845822018571,0.0009114020504057,-0.0739832520484924,0.0,0.0,0.0,-0.0189824495464563,60.0,24.52388381958008,0.0,-9.752378105076789e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.0001122488683904,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001182036721729,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,8.730501576792449e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001182035630336,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,0.0005607035127468,285.5796203613281,294.1499938964844,299.9871826171875,297.4598083496094,300.72491455078125,300.0181884765625,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960171395912,0.0002846202114596,0.0009113969281315,-0.0739932060241699,0.0,0.0,0.0,-0.0189843419939279,60.0,24.49274063110352,0.0,-9.752914564842285e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.0001122488683904,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001182036721729,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,8.730501576792449e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001182035630336,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,0.0005607035127468,285.5796203613281,294.1499938964844,299.9871826171875,297.4598083496094,300.72491455078125,300.0181884765625,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960171395912,0.0002846202114596,0.0009113969281315,-0.0739932060241699,0.0,0.0,0.0,-0.0189843419939279,60.0,24.49274063110352,0.0,-9.752914564842285e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001122551402659,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001182102714665,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,8.730989065952599e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001182101696031,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.000560734886676,285.58746337890625,294.1499938964844,299.9532470703125,297.45672607421875,300.7086181640625,299.9822692871094,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119608361274,0.0002846971037797,0.0009113864507526,-0.0740133449435234,0.0,0.0,0.0,-0.0189881715923547,60.0,24.45684051513672,0.0,-9.753998853057057e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001122551402659,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001182102714665,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,8.730989065952599e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001182101696031,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.000560734886676,285.58746337890625,294.1499938964844,299.9532470703125,297.45672607421875,300.7086181640625,299.9822692871094,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119608361274,0.0002846971037797,0.0009113864507526,-0.0740133449435234,0.0,0.0,0.0,-0.0189881715923547,60.0,24.45684051513672,0.0,-9.753998853057057e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001122658431995,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.0001182215492008,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,8.731821435503662e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001182214400614,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0005607883795164,285.595458984375,294.1499938964844,299.9222412109375,297.4508361816406,300.6920471191406,299.9494323730469,286.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961973505094,0.0002848286239895,0.000911368697416,-0.0740477815270423,0.0,0.0,0.0,-0.0189947187900543,60.0,24.41414833068848,0.0,-9.755854080140125e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001122658431995,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.0001182215492008,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,8.731821435503662e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001182214400614,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0005607883795164,285.595458984375,294.1499938964844,299.9222412109375,297.4508361816406,300.6920471191406,299.9494323730469,286.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961973505094,0.0002848286239895,0.000911368697416,-0.0740477815270423,0.0,0.0,0.0,-0.0189947187900543,60.0,24.41414833068848,0.0,-9.755854080140125e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001122730682254,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001182291525765,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,8.732383139431477e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001182290434371,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0005608244682662,285.5995483398437,294.1499938964844,299.907958984375,297.44677734375,300.68365478515625,299.9343566894531,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962746502831,0.0002849173906724,0.0009113572887144,-0.0740710347890853,0.0,0.0,0.0,-0.0189991425722837,60.0,24.389917373657227,0.0,-9.75710676698327e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
