time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001122811081586,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0001182376145152,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,8.733008144190535e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0001182375126518,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0005608646897599,285.6036682128906,294.1499938964844,299.89453125,297.4419250488281,300.6752319335937,299.9198608398437,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119636033196,0.0002850162563845,0.0009113440173678,-0.0740969255566597,0.0,0.0,0.0,-0.0190040655434131,60.0,24.36448097229004,0.0,-9.758500851830833e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001122997346101,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.000118257223221,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,8.734456059755757e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0001182571213576,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.000560957705602,285.6119689941406,294.1499938964844,299.870361328125,297.42974853515625,300.6583557128906,299.8925476074219,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965575395151,0.0002852453035302,0.0009113122359849,-0.0741569101810455,0.0,0.0,0.0,-0.0190154649317264,60.0,24.31011009216309,0.0,-9.761733110735805e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001122997346101,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.000118257223221,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,8.734456059755757e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0001182571213576,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.000560957705602,285.6119689941406,294.1499938964844,299.870361328125,297.42974853515625,300.6583557128906,299.8925476074219,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965575395151,0.0002852453035302,0.0009113122359849,-0.0741569101810455,0.0,0.0,0.0,-0.0190154649317264,60.0,24.31011009216309,0.0,-9.761733110735805e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001123222245951,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.000118280906463,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,8.736205199966207e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001182808045996,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0005610701045952,285.6204528808594,294.1499938964844,299.8500061035156,297.4141540527344,300.64141845703125,299.869873046875,286.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967970058321,0.0002855220227502,0.0009112749248743,-0.0742293745279312,0.0,0.0,0.0,-0.0190292447805404,60.0,24.24630546569824,0.0,-9.765638253611544e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001123222245951,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.000118280906463,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,8.736205199966207e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001182808045996,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0005610701045952,285.6204528808594,294.1499938964844,299.8500061035156,297.4141540527344,300.64141845703125,299.869873046875,286.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967970058321,0.0002855220227502,0.0009112749248743,-0.0742293745279312,0.0,0.0,0.0,-0.0190292447805404,60.0,24.24630546569824,0.0,-9.765638253611544e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.000112330817501,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001182899504783,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,8.736873132875189e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001182898558909,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0005611131200566,285.6291198730469,294.1499938964844,299.8334655761719,297.3971862792969,300.6245422363281,299.8515319824219,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968882754445,0.0002856275532394,0.000911260722205,-0.0742570087313652,0.0,0.0,0.0,-0.0190344974398612,60.0,24.1766414642334,0.0,-9.767127551185697e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.000112330817501,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001182899504783,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,8.736873132875189e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001182898558909,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0005611131200566,285.6291198730469,294.1499938964844,299.8334655761719,297.3971862792969,300.6245422363281,299.8515319824219,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968882754445,0.0002856275532394,0.000911260722205,-0.0742570087313652,0.0,0.0,0.0,-0.0190344974398612,60.0,24.1766414642334,0.0,-9.767127551185697e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0001123338952311,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001182931882794,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,8.737111784284934e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.000118293093692,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0005611284868791,285.6377868652344,294.1499938964844,299.8203430175781,297.3810119628906,300.6076965332031,299.8337707519531,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969220358878,0.0002856650680769,0.000911256938707,-0.0742668360471725,0.0,0.0,0.0,-0.0190363731235265,60.0,24.10608291625977,0.0,-9.767656905523837e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0001123338952311,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001182931882794,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,8.737111784284934e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.000118293093692,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0005611284868791,285.6377868652344,294.1499938964844,299.8203430175781,297.3810119628906,300.6076965332031,299.8337707519531,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969220358878,0.0002856650680769,0.000911256938707,-0.0742668360471725,0.0,0.0,0.0,-0.0190363731235265,60.0,24.10608291625977,0.0,-9.767656905523837e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001123238980653,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001182826672447,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,8.736333984415978e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001182825653813,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0005610786029137,285.6421813964844,294.1499938964844,299.81500244140625,297.3731689453125,300.59930419921875,299.8263854980469,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968141188845,0.0002855417551472,0.0009112724219448,-0.0742345452308654,0.0,0.0,0.0,-0.0190302263945341,60.0,24.06883811950684,0.0,-9.76591678636396e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,0.0001123088950407,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001182668638648,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,8.735166920814663e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001182667692773,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0005610036896541,285.6466064453125,294.1499938964844,299.8103942871094,297.36553955078125,300.5909729003906,299.820068359375,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966541642323,0.0002853567129932,0.000911297451239,-0.0741860792040824,0.0,0.0,0.0,-0.019021013751626,60.0,24.030725479125977,0.0,-9.763304831267305e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0001122636313084,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001182191990665,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,8.73164608492516e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001182190972031,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0005607776110991,285.65557861328125,294.1499938964844,299.80340576171875,297.3507080078125,300.5744323730469,299.8103332519531,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961716227233,0.0002847986470442,0.0009113730047829,-0.0740399360656738,0.0,0.0,0.0,-0.0189932286739349,60.0,23.95227432250977,0.0,-9.755431307212349e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0001122636313084,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001182191990665,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,8.73164608492516e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001182190972031,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0005607776110991,285.65557861328125,294.1499938964844,299.80340576171875,297.3507080078125,300.5744323730469,299.8103332519531,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961716227233,0.0002847986470442,0.0009113730047829,-0.0740399360656738,0.0,0.0,0.0,-0.0189932286739349,60.0,23.95227432250977,0.0,-9.755431307212349e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001122010289691,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001181532643386,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,8.726776286493987e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001181531770271,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,0.0005604649195447,285.6647033691406,294.1499938964844,299.799072265625,297.33648681640625,300.55816650390625,299.8038330078125,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011955045629292,0.0002840269880834,0.0009114776039496,-0.0738378465175628,0.0,0.0,0.0,-0.0189548078924417,60.0,23.87146377563477,0.0,-9.744549345214184e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001122010289691,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001181532643386,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,8.726776286493987e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001181531770271,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,0.0005604649195447,285.6647033691406,294.1499938964844,299.799072265625,297.33648681640625,300.55816650390625,299.8038330078125,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011955045629292,0.0002840269880834,0.0009114776039496,-0.0738378465175628,0.0,0.0,0.0,-0.0189548078924417,60.0,23.87146377563477,0.0,-9.744549345214184e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0001121628447435,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001181130573968,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,8.723806240595877e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0001181129628093,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0005602742312476,285.6694641113281,294.1499938964844,299.7978210449219,297.32928466796875,300.5498352050781,299.8014221191406,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950973421335,0.000283556379145,0.0009115409920923,-0.0737145841121673,0.0,0.0,0.0,-0.0189313739538192,60.0,23.82869529724121,0.0,-9.73791500769039e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001121219829656,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001180700273835,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,8.720628102310002e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.000118069932796,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0005600701551884,285.6739196777344,294.1499938964844,299.7972106933594,297.3227844238281,300.5422058105469,299.7999572753906,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946621816605,0.0002830527955666,0.0009116093860939,-0.0735826939344406,0.0,0.0,0.0,-0.0189063027501106,60.0,23.78849220275879,0.0,-9.73081952793109e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001120263405027,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001179693063022,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,8.713188435649499e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001179692117148,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0005595923867076,285.6833190917969,294.1499938964844,299.7975158691406,297.3095397949219,300.526611328125,299.7984924316406,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936427326872,0.0002818740031216,0.0009117687004618,-0.073273941874504,0.0,0.0,0.0,-0.0188476089388132,60.0,23.703338623046875,0.0,-9.714219117995526e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001120263405027,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001179693063022,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,8.713188435649499e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001179692117148,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0005595923867076,285.6833190917969,294.1499938964844,299.7975158691406,297.3095397949219,300.526611328125,299.7984924316406,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936427326872,0.0002818740031216,0.0009117687004618,-0.073273941874504,0.0,0.0,0.0,-0.0188476089388132,60.0,23.703338623046875,0.0,-9.714219117995526e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0001119742591981,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001179144601337,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,8.709137182449922e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001179143728222,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.000559332256671,285.68804931640625,294.1499938964844,299.7984313964844,297.30303955078125,300.5189208984375,299.7984924316406,287.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930874316021,0.0002812322054523,0.0009118552552536,-0.0731058269739151,0.0,0.0,0.0,-0.018815653398633,60.0,23.66019821166992,0.0,-9.70518740928128e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0001119175285566,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001178547172457,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,8.704725041752681e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001178546299342,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0005590489017777,285.6928100585937,294.1499938964844,299.7998046875,297.2966613769531,300.5113525390625,299.79901123046875,287.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924828868359,0.0002805330732371,0.0009119497844949,-0.0729226991534233,0.0,0.0,0.0,-0.018780842423439,60.0,23.61641502380371,0.0,-9.695352787275625e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001117935025831,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,0.0001177241065306,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,8.695077849552035e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001177240192191,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0005584293976426,285.7024230957031,294.1499938964844,299.8038024902344,297.2841186523437,300.4965209960937,299.80157470703125,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911611072719,0.000279004627373,0.0009121564216911,-0.0725223049521446,0.0,0.0,0.0,-0.018704742193222,60.0,23.527387619018555,0.0,-9.673870948745389e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001117935025831,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,0.0001177241065306,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,8.695077849552035e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001177240192191,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0005584293976426,285.7024230957031,294.1499938964844,299.8038024902344,297.2841186523437,300.4965209960937,299.80157470703125,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911611072719,0.000279004627373,0.0009121564216911,-0.0725223049521446,0.0,0.0,0.0,-0.018704742193222,60.0,23.527387619018555,0.0,-9.673870948745389e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001116577550419,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0001175811557914,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,8.684518979862332e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001175810684799,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0005577513366006,285.712158203125,294.1499938964844,299.80926513671875,297.2718505859375,300.4821472167969,299.8058166503906,287.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897146468982,0.0002773318556137,0.0009123827912844,-0.0720840543508529,0.0,0.0,0.0,-0.0186214540153741,60.0,23.43670654296875,0.0,-9.65038751132852e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001116577550419,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0001175811557914,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,8.684518979862332e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001175810684799,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0005577513366006,285.712158203125,294.1499938964844,299.80926513671875,297.2718505859375,300.4821472167969,299.8058166503906,287.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897146468982,0.0002773318556137,0.0009123827912844,-0.0720840543508529,0.0,0.0,0.0,-0.0186214540153741,60.0,23.43670654296875,0.0,-9.65038751132852e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001115116101573,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001174272620119,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,8.673151751281694e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,0.0001174271747004,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0005570213543251,285.7220153808594,294.1499938964844,299.8159484863281,297.259765625,300.4682312011719,299.8114013671875,287.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881572427228,0.0002755309687927,0.00091262627393,-0.0716122090816497,0.0,0.0,0.0,-0.0185317862778902,60.0,23.34444236755371,0.0,-9.625137664670549e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001115116101573,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001174272620119,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,8.673151751281694e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,0.0001174271747004,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0005570213543251,285.7220153808594,294.1499938964844,299.8159484863281,297.259765625,300.4682312011719,299.8114013671875,287.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881572427228,0.0002755309687927,0.00091262627393,-0.0716122090816497,0.0,0.0,0.0,-0.0185317862778902,60.0,23.34444236755371,0.0,-9.625137664670549e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001113555408664,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001172629054053,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,8.66101254359819e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0001172628253698,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0005562417791225,285.73199462890625,294.1499938964844,299.8236083984375,297.247802734375,300.4548034667969,299.8181457519531,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864940170198,0.0002736078167799,0.0009128862293437,-0.071108266711235,0.0,0.0,0.0,-0.0184360314160585,60.0,23.250545501708984,0.0,-9.59820951607071e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001113555408664,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001172629054053,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,8.66101254359819e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0001172628253698,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0005562417791225,285.73199462890625,294.1499938964844,299.8236083984375,297.247802734375,300.4548034667969,299.8181457519531,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864940170198,0.0002736078167799,0.0009128862293437,-0.071108266711235,0.0,0.0,0.0,-0.0184360314160585,60.0,23.250545501708984,0.0,-9.59820951607071e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001112751488108,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0001171782496385,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,8.654760313220322e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0001171781696029,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0005558402044698,285.7370300292969,294.1499938964844,299.8277282714844,297.2418518066406,300.4482421875,299.82183837890625,287.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856372002512,0.0002726172097027,0.0009130199905484,-0.0708486661314964,0.0,0.0,0.0,-0.0183867067098617,60.0,23.20322608947754,0.0,-9.584353932723388e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001111923120333,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001170910181826,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,8.648316725157201e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001170909381471,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.000555426464416,285.7420654296875,294.1499938964844,299.8320007324219,297.23590087890625,300.4417724609375,299.82574462890625,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847544228658,0.0002715964801609,0.0009131579427048,-0.070581167936325,0.0,0.0,0.0,-0.0183358844369649,60.0,23.1553955078125,0.0,-9.570086945132061e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001110256271203,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0001169154857052,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,8.635351696284488e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001169154056697,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0005545938620343,285.75225830078125,294.1499938964844,299.84088134765625,297.2239990234375,300.42926025390625,299.83404541015625,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829781578853,0.0002695425064302,0.0009134355932474,-0.0700428336858749,0.0,0.0,0.0,-0.0182336159050464,60.0,23.05916213989257,0.0,-9.541411571944992e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001110256271203,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0001169154857052,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,8.635351696284488e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001169154056697,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0005545938620343,285.75225830078125,294.1499938964844,299.84088134765625,297.2239990234375,300.42926025390625,299.83404541015625,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829781578853,0.0002695425064302,0.0009134355932474,-0.0700428336858749,0.0,0.0,0.0,-0.0182336159050464,60.0,23.05916213989257,0.0,-9.541411571944992e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001108638389268,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001167451191577,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,8.622767927590758e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001167450391221,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0005537857650779,285.7625427246094,294.1499938964844,299.8500061035156,297.2120056152344,300.41717529296875,299.8427734375,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812532320618,0.0002675489522516,0.0009137043380178,-0.0695202723145484,0.0,0.0,0.0,-0.0181343518197536,60.0,22.9629135131836,0.0,-9.513620824463945e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001108638389268,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001167451191577,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,8.622767927590758e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001167450391221,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0005537857650779,285.7625427246094,294.1499938964844,299.8500061035156,297.2120056152344,300.41717529296875,299.8427734375,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812532320618,0.0002675489522516,0.0009137043380178,-0.0695202723145484,0.0,0.0,0.0,-0.0181343518197536,60.0,22.9629135131836,0.0,-9.513620824463945e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001107844582293,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0001166615256806,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,8.616594277555123e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001166614456451,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0005533892544917,285.7687683105469,294.1499938964844,299.8554992675781,297.20477294921875,300.4101257324219,299.84814453125,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804080568253,0.0002665708016138,0.0009138371679,-0.0692638605833053,0.0,0.0,0.0,-0.018085652962327,60.0,22.90655517578125,0.0,-9.499999009676685e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001107352800318,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001166097354143,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,8.612768579041585e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0001166096553788,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0005531436181627,285.7729187011719,294.1499938964844,299.859130859375,297.1999206542969,300.4055480957031,299.85174560546875,287.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798839550465,0.000265964801656,0.0009139191242866,-0.0691049844026565,0.0,0.0,0.0,-0.0180554781109094,60.0,22.869678497314453,0.0,-9.491564867403213e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001106189156416,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001164871937362,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,8.603718015365303e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001164871209766,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0005525623564608,285.7834167480469,294.1499938964844,299.8680114746094,297.1876220703125,300.3943786621094,299.8606262207031,287.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786436662077,0.0002645308559294,0.0009141128393821,-0.0687290504574775,0.0,0.0,0.0,-0.0179840810596942,60.0,22.779216766357425,0.0,-9.471623485524104e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001106189156416,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001164871937362,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,8.603718015365303e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001164871209766,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0005525623564608,285.7834167480469,294.1499938964844,299.8680114746094,297.1876220703125,300.3943786621094,299.8606262207031,287.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786436662077,0.0002645308559294,0.0009141128393821,-0.0687290504574775,0.0,0.0,0.0,-0.0179840810596942,60.0,22.779216766357425,0.0,-9.471623485524104e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
