time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.000110562556074,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0001164278437499,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,8.599333523306996e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001164277637144,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0005522808642126,285.7887268066406,294.1499938964844,299.8722839355469,297.181396484375,300.3889465332031,299.8650207519531,287.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780430795624,0.0002638362930156,0.0009142067283391,-0.0685469508171081,0.0,0.0,0.0,-0.0179494991898536,60.0,22.734560012817383,0.0,-9.46197147300154e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0001105043047573,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001163665001513,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,8.594803512096405e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.0001163664273917,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0005519898841157,285.79400634765625,294.1499938964844,299.8764038085937,297.17510986328125,300.38360595703125,299.8692932128906,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774222366511,0.000263118505245,0.0009143037605099,-0.0683587491512298,0.0,0.0,0.0,-0.0179137587547302,60.0,22.68979263305664,0.0,-9.452002558418829e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.0001103794638765,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0001162350308732,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,8.585093019064516e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001162349581136,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0005513663054443,285.8047180175781,294.1499938964844,299.8840637207031,297.1622619628906,300.3732604980469,299.8773193359375,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760918423533,0.0002615801349747,0.0009145117364823,-0.0679553747177124,0.0,0.0,0.0,-0.0178371630609035,60.0,22.59911155700684,0.0,-9.43065359138018e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.0001103794638765,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0001162350308732,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,8.585093019064516e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001162349581136,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0005513663054443,285.8047180175781,294.1499938964844,299.8840637207031,297.1622619628906,300.3732604980469,299.8773193359375,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760918423533,0.0002615801349747,0.0009145117364823,-0.0679553747177124,0.0,0.0,0.0,-0.0178371630609035,60.0,22.59911155700684,0.0,-9.43065359138018e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001102443929994,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001160928004537,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,8.574587263865396e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001160927276941,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0005506916786544,285.8155212402344,294.1499938964844,299.8907470703125,297.1490783691406,300.36328125,299.8846130371094,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746528325602,0.0002599158324301,0.0009147370583377,-0.0675189346075058,0.0,0.0,0.0,-0.0177542977035045,60.0,22.50669288635254,0.0,-9.407584400378256e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001102443929994,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001160928004537,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,8.574587263865396e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001160927276941,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0005506916786544,285.8155212402344,294.1499938964844,299.8907470703125,297.1490783691406,300.36328125,299.8846130371094,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746528325602,0.0002599158324301,0.0009147370583377,-0.0675189346075058,0.0,0.0,0.0,-0.0177542977035045,60.0,22.50669288635254,0.0,-9.407584400378256e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.000110096319986,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001159368621301,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,8.563070150557905e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0001159367893706,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0005499520339071,285.826416015625,294.1499938964844,299.8962097167969,297.13543701171875,300.3536376953125,299.89080810546875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730747064575,0.0002580911968834,0.0009149835677817,-0.0670404210686683,0.0,0.0,0.0,-0.0176634471863508,60.0,22.411434173583984,0.0,-9.382326027207456e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.000110096319986,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001159368621301,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,8.563070150557905e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0001159367893706,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0005499520339071,285.826416015625,294.1499938964844,299.8962097167969,297.13543701171875,300.3536376953125,299.89080810546875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730747064575,0.0002580911968834,0.0009149835677817,-0.0670404210686683,0.0,0.0,0.0,-0.0176634471863508,60.0,22.411434173583984,0.0,-9.382326027207456e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0001099402943509,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0001157725637312,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,8.550934580853209e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,0.0001157724909717,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0005491726915352,285.8373718261719,294.1499938964844,299.90020751953125,297.1213684082031,300.34429931640625,299.8957824707031,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714120628312,0.0002561686851549,0.00091524340678,-0.0665361806750297,0.0,0.0,0.0,-0.0175677239894866,60.0,22.313814163208008,0.0,-9.355748886719085e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0001099402943509,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0001157725637312,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,8.550934580853209e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,0.0001157724909717,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0005491726915352,285.8373718261719,294.1499938964844,299.90020751953125,297.1213684082031,300.34429931640625,299.8957824707031,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714120628312,0.0002561686851549,0.00091524340678,-0.0665361806750297,0.0,0.0,0.0,-0.0175677239894866,60.0,22.313814163208008,0.0,-9.355748886719085e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0001098595894291,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001156875732704,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,8.544656884623691e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001156875005108,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0005487695452757,285.8428955078125,294.1499938964844,299.90155029296875,297.1141357421875,300.3397216796875,299.8978881835937,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705519864335,0.0002551742654759,0.0009153777500614,-0.066275343298912,0.0,0.0,0.0,-0.0175182111561298,60.0,22.26422500610352,0.0,-9.342016227265049e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001097795538953,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0001156032958533,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,8.538432302884758e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0001156032230937,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0005483697750605,285.84844970703125,294.1499938964844,299.9024658203125,297.10675048828125,300.335205078125,299.8995666503906,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696991277858,0.0002541880821809,0.0009155109873972,-0.0660166591405868,0.0,0.0,0.0,-0.0174691081047058,60.0,22.21405792236328,0.0,-9.328407912789773e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.00010962527449,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001154408237198,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,8.526432065991685e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001154407582362,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.00054759910563,285.8595886230469,294.1499938964844,299.9028015136719,297.091552734375,300.3263244628906,299.9013366699219,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680549941956,0.0002522870490793,0.0009157679160125,-0.0655179470777511,0.0,0.0,0.0,-0.0173744540661573,60.0,22.11306571960449,0.0,-9.302202386152204e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.00010962527449,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001154408237198,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,8.526432065991685e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001154407582362,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.00054759910563,285.8595886230469,294.1499938964844,299.9028015136719,297.091552734375,300.3263244628906,299.9013366699219,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680549941956,0.0002522870490793,0.0009157679160125,-0.0655179470777511,0.0,0.0,0.0,-0.0173744540661573,60.0,22.11306571960449,0.0,-9.302202386152204e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.000109481436084,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001152893528342,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,8.515244553564116e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0001152892873506,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0005468806484714,285.87078857421875,294.1499938964844,299.90093994140625,297.0757141113281,300.3175964355469,299.9012145996094,287.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665218044072,0.0002505146840121,0.0009160070912912,-0.0650529637932777,0.0,0.0,0.0,-0.017286205664277,60.0,22.012052536010746,0.0,-9.277805190777144e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.000109481436084,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001152893528342,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,8.515244553564116e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0001152892873506,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0005468806484714,285.87078857421875,294.1499938964844,299.90093994140625,297.0757141113281,300.3175964355469,299.9012145996094,287.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665218044072,0.0002505146840121,0.0009160070912912,-0.0650529637932777,0.0,0.0,0.0,-0.017286205664277,60.0,22.012052536010746,0.0,-9.277805190777144e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001093942482839,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.000115197537525,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,8.508462633471936e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001151974720414,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0005464451387524,285.87847900390625,294.1499938964844,299.8982849121094,297.0645446777344,300.3117370605469,299.8999328613281,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165592810139,0.0002494403452146,0.0009161524940282,-0.0647710785269737,0.0,0.0,0.0,-0.0172327142208814,60.0,21.94379425048828,0.0,-9.26303158621522e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001093585669877,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.0001151599717559,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,8.505687583237886e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001151598989963,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0005462669651024,285.8821105957031,294.1499938964844,299.8966064453125,297.0592041015625,300.3089904785156,299.8988342285156,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652124812826,0.0002490007318556,0.000916211749427,-0.0646557286381721,0.0,0.0,0.0,-0.0172108225524425,60.0,21.912050247192383,0.0,-9.256989130790316e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0001092617676476,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001150580283137,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,8.49815842229873e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0001150579628301,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0005457834340631,285.8934936523437,294.1499938964844,299.8895874023437,297.0419311523437,300.3004455566406,299.89410400390625,287.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641805758699,0.0002478078531567,0.0009163727518171,-0.0643427222967147,0.0,0.0,0.0,-0.017151428386569,60.0,21.81414031982422,0.0,-9.240604725846424e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0001092617676476,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001150580283137,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,8.49815842229873e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0001150579628301,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0005457834340631,285.8934936523437,294.1499938964844,299.8895874023437,297.0419311523437,300.3004455566406,299.89410400390625,287.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641805758699,0.0002478078531567,0.0009163727518171,-0.0643427222967147,0.0,0.0,0.0,-0.017151428386569,60.0,21.81414031982422,0.0,-9.240604725846424e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.000109224449261,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0001150187308667,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,8.49525531521067e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0001150186653831,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,0.0005455970531329,285.89923095703125,294.1499938964844,299.885009765625,297.0329895019531,300.296142578125,299.8907470703125,287.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637833667919,0.0002473479835316,0.0009164353832602,-0.064222052693367,0.0,0.0,0.0,-0.0171285327523946,60.0,21.7662296295166,0.0,-9.234292264181933e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001091970116249,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.000114989838039,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,8.49312127684243e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.0001149897725554,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0005454599740915,285.90496826171875,294.1499938964844,299.8796691894531,297.0238647460937,300.2918701171875,299.8866882324219,287.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634908150881,0.0002470098261255,0.0009164809598587,-0.0641333162784576,0.0,0.0,0.0,-0.0171116963028907,60.0,21.719215393066406,0.0,-9.229651709574682e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001091753147193,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.0001149669842561,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,8.49143325467594e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001149669187725,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0005453515914268,285.9165344238281,294.1499938964844,299.8665466308594,297.00494384765625,300.283203125,299.8759155273437,287.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632591485977,0.0002467422746121,0.0009165168157778,-0.0640631020069122,0.0,0.0,0.0,-0.0170983728021383,60.0,21.62871742248535,0.0,-9.225981045801744e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001091753147193,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.0001149669842561,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,8.49143325467594e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001149669187725,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0005453515914268,285.9165344238281,294.1499938964844,299.8665466308594,297.00494384765625,300.283203125,299.8759155273437,287.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632591485977,0.0002467422746121,0.0009165168157778,-0.0640631020069122,0.0,0.0,0.0,-0.0170983728021383,60.0,21.62871742248535,0.0,-9.225981045801744e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001091862213797,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0001149784729932,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,8.492281631333753e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,0.0001149784075096,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0005454061320051,285.9281921386719,294.1499938964844,299.8500061035156,296.9851379394531,300.2744140625,299.8625793457031,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633743997663,0.0002468764723744,0.0009164979564957,-0.0640983209013938,0.0,0.0,0.0,-0.0171050503849983,60.0,21.541725158691406,0.0,-9.2278220620301e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001091862213797,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0001149784729932,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,8.492281631333753e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,0.0001149784075096,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0005454061320051,285.9281921386719,294.1499938964844,299.8500061035156,296.9851379394531,300.2744140625,299.8625793457031,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633743997663,0.0002468764723744,0.0009164979564957,-0.0640983209013938,0.0,0.0,0.0,-0.0171050503849983,60.0,21.541725158691406,0.0,-9.2278220620301e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.000109250890091,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001150465686805,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,8.497311500832438e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001150465104728,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0005457291845232,285.93994140625,294.1499938964844,299.830078125,296.96337890625,300.265380859375,299.8454895019531,287.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640635784715,0.0002476729569025,0.000916390621569,-0.0643073245882988,0.0,0.0,0.0,-0.0171447098255157,60.0,21.45937728881836,0.0,-9.238753051477033e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.000109250890091,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001150465686805,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,8.497311500832438e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001150465104728,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0005457291845232,285.93994140625,294.1499938964844,299.830078125,296.96337890625,300.265380859375,299.8454895019531,287.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640635784715,0.0002476729569025,0.000916390621569,-0.0643073245882988,0.0,0.0,0.0,-0.0171447098255157,60.0,21.45937728881836,0.0,-9.238753051477033e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001093642495106,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0001151659453171,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,8.506127778673545e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0001151658798335,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0005462954868562,285.9517822265625,294.1499938964844,299.80712890625,296.9388427734375,300.256103515625,299.8253173828125,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652708053588,0.0002490693586878,0.0009162015048786,-0.0646737366914749,0.0,0.0,0.0,-0.017214236781001,60.0,21.37996482849121,0.0,-9.257932731543408e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001093642495106,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0001151659453171,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,8.506127778673545e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0001151658798335,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0005462954868562,285.9517822265625,294.1499938964844,299.80712890625,296.9388427734375,300.256103515625,299.8253173828125,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652708053588,0.0002490693586878,0.0009162015048786,-0.0646737366914749,0.0,0.0,0.0,-0.017214236781001,60.0,21.37996482849121,0.0,-9.257932731543408e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.000109439723019,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,0.0001152454133261,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,8.511997293680906e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001152453478425,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.0005466724396683,285.9577331542969,294.1499938964844,299.7945861816406,296.92559814453125,300.2513122558594,299.81402587890625,287.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166075351648,0.0002499990223441,0.0009160763584077,-0.0649176612496376,0.0,0.0,0.0,-0.0172605272382497,60.0,21.34119033813477,0.0,-9.270712553188788e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001095263505703,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0001153366320068,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,8.51873483043164e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0001153365737991,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0005471052136272,285.9637145996094,294.1499938964844,299.7813415527344,296.9117431640625,300.2464599609375,299.802001953125,287.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669982923194,0.0002510661724954,0.0009159320616163,-0.06519765406847,0.0,0.0,0.0,-0.0173136610537767,60.0,21.30290031433105,0.0,-9.285393076652326e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001097311542253,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0001155523059424,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,8.534664084436372e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001155522477347,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0005481282714754,285.97576904296875,294.1499938964844,299.7529296875,296.8822937011719,300.2364196777344,299.7757263183594,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691797990351,0.0002535892417654,0.0009155906154774,-0.0658595636487007,0.0,0.0,0.0,-0.0174392834305763,60.0,21.227462768554688,0.0,-9.320149274572033e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001097311542253,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0001155523059424,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,8.534664084436372e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001155522477347,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0005481282714754,285.97576904296875,294.1499938964844,299.7529296875,296.8822937011719,300.2364196777344,299.7757263183594,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691797990351,0.0002535892417654,0.0009155906154774,-0.0658595636487007,0.0,0.0,0.0,-0.0174392834305763,60.0,21.227462768554688,0.0,-9.320149274572033e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0001099692599382,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001158030427177,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,8.553183579351753e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.00011580298451,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0005493176868185,285.9879455566406,294.1499938964844,299.7220764160156,296.85064697265625,300.2259216308594,299.7469177246094,287.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717163724824,0.0002565225586295,0.0009151938720606,-0.0666290000081062,0.0,0.0,0.0,-0.0175853352993726,60.0,21.15314292907715,0.0,-9.36063813128385e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0001099692599382,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001158030427177,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,8.553183579351753e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.00011580298451,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0005493176868185,285.9879455566406,294.1499938964844,299.7220764160156,296.85064697265625,300.2259216308594,299.7469177246094,287.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717163724824,0.0002565225586295,0.0009151938720606,-0.0666290000081062,0.0,0.0,0.0,-0.0175853352993726,60.0,21.15314292907715,0.0,-9.36063813128385e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0001101705784094,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.0001160150350187,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,8.568840712541714e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,0.0001160149768111,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0005503232823684,285.99725341796875,294.1499938964844,299.6971435546875,296.8252868652344,300.2176208496094,299.72332763671875,287.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738614412024,0.000259002612438,0.000914858886972,-0.0672794505953788,0.0,0.0,0.0,-0.0177088193595409,60.0,21.09695816040039,0.0,-9.394938871309932e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001102375754271,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.0001160855827038,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,8.574051753384992e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0001160855244961,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0005506579764187,286.0002136230469,294.1499938964844,299.68902587890625,296.8170471191406,300.2149353027344,299.7154846191406,287.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745751835405,0.0002598279970698,0.0009147472446784,-0.0674959048628807,0.0,0.0,0.0,-0.0177499148994684,60.0,21.07913398742676,0.0,-9.406367951214636e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001105253177229,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001163885899586,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,8.596431871410459e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,0.0001163885317509,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0005520953563973,286.0126037597656,294.1499938964844,299.6539001464844,296.7817077636719,300.20343017578125,299.6819152832031,287.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776407482102,0.0002633728436194,0.0009142679627984,-0.0684254392981529,0.0,0.0,0.0,-0.0179264154285192,60.0,21.00484275817871,0.0,-9.45553466635829e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
