time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001105253177229,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001163885899586,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,8.596431871410459e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,0.0001163885317509,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0005520953563973,286.0126037597656,294.1499938964844,299.6539001464844,296.7817077636719,300.20343017578125,299.6819152832031,287.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776407482102,0.0002633728436194,0.0009142679627984,-0.0684254392981529,0.0,0.0,0.0,-0.0179264154285192,60.0,21.00484275817871,0.0,-9.45553466635829e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.0001106752097257,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0001165464345831,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,8.608090138295665e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001165463763754,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0005528440815396,286.0188293457031,294.1499938964844,299.6356506347656,296.7634582519531,300.1974792480469,299.664306640625,287.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792379664257,0.0002652194816619,0.0009140185429714,-0.0689095929265022,0.0,0.0,0.0,-0.0180183611810207,60.0,20.96733665466309,0.0,-9.481197338345737e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.0001108272117562,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001167064983746,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,8.61991211422719e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.000116706440167,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0005536033422686,286.02508544921875,294.1499938964844,299.6169738769531,296.74481201171875,300.1913757324219,299.646240234375,287.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808574199676,0.0002670920512173,0.0009137654560618,-0.0694004967808723,0.0,0.0,0.0,-0.0181115977466106,60.0,20.92938995361328,0.0,-9.507256493179741e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001111337114707,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0001170292598544,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,8.643751061754301e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0001170292016468,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0005551344365812,286.0377197265625,294.1499938964844,299.57843017578125,296.7065734863281,300.1786804199219,299.6086120605469,287.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841229861602,0.0002708680112846,0.0009132549166679,-0.0703902468085289,0.0,0.0,0.0,-0.0182996075600385,60.0,20.85149574279785,0.0,-9.559912683698712e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001111337114707,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0001170292598544,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,8.643751061754301e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0001170292016468,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0005551344365812,286.0377197265625,294.1499938964844,299.57843017578125,296.7065734863281,300.1786804199219,299.6086120605469,287.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841229861602,0.0002708680112846,0.0009132549166679,-0.0703902468085289,0.0,0.0,0.0,-0.0182996075600385,60.0,20.85149574279785,0.0,-9.559912683698712e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001114415790652,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001173534546978,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,8.667695510666817e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001173533964902,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0005566722829826,286.0504455566406,294.1499938964844,299.5384521484375,296.6672058105469,300.1654357910156,299.5695495605469,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874032206833,0.0002746608224697,0.0009127424564212,-0.0713842064142227,0.0,0.0,0.0,-0.0184884537011384,60.0,20.771533966064453,0.0,-9.61294901458132e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001114415790652,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001173534546978,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,8.667695510666817e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001173533964902,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0005566722829826,286.0504455566406,294.1499938964844,299.5384521484375,296.6672058105469,300.1654357910156,299.5695495605469,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874032206833,0.0002746608224697,0.0009127424564212,-0.0713842064142227,0.0,0.0,0.0,-0.0184884537011384,60.0,20.771533966064453,0.0,-9.61294901458132e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001117438077926,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0001176717196358,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,8.691202674526721e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001176716614281,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.0005581820150837,286.0632629394531,294.1499938964844,299.49725341796875,296.6268615722656,300.15155029296875,299.5290222167969,287.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190623268485,0.0002783841919153,0.0009122390765696,-0.0723597630858421,0.0,0.0,0.0,-0.0186738427728414,60.0,20.688217163085938,0.0,-9.665157563176765e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001117438077926,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0001176717196358,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,8.691202674526721e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001176716614281,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.0005581820150837,286.0632629394531,294.1499938964844,299.49725341796875,296.6268615722656,300.15155029296875,299.5290222167969,287.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190623268485,0.0002783841919153,0.0009122390765696,-0.0723597630858421,0.0,0.0,0.0,-0.0186738427728414,60.0,20.688217163085938,0.0,-9.665157563176765e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001120394081226,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,0.0001179829996544,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,8.714193245396018e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.0001179829414468,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0005596586270257,286.0762023925781,294.1499938964844,299.4550476074219,296.5858154296875,300.1370544433594,299.4873352050781,287.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937727686017,0.0002820258960127,0.0009117468725889,-0.0733137279748916,0.0,0.0,0.0,-0.0188551656901836,60.0,20.60190391540528,0.0,-9.716357851630165e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001120394081226,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,0.0001179829996544,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,8.714193245396018e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.0001179829414468,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0005596586270257,286.0762023925781,294.1499938964844,299.4550476074219,296.5858154296875,300.1370544433594,299.4873352050781,287.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937727686017,0.0002820258960127,0.0009117468725889,-0.0733137279748916,0.0,0.0,0.0,-0.0188551656901836,60.0,20.60190391540528,0.0,-9.716357851630165e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001121838940889,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0001181351472041,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,8.725430961931124e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001181350889964,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0005603803438134,286.08270263671875,294.1499938964844,299.43359375,296.5650939941406,300.12957763671875,299.466064453125,287.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953120119869,0.0002838059153873,0.0009115060674957,-0.0737799406051635,0.0,0.0,0.0,-0.0189437940716743,60.0,20.557512283325195,0.0,-9.74143290477514e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.000112326692033,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001182855194201,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,8.736536983633414e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,0.0001182854612125,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0005610936786979,286.0892639160156,294.1499938964844,299.4119873046875,296.54425048828125,300.1219177246094,299.4446105957031,287.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968333274126,0.0002855650964193,0.0009112682309933,-0.0742406547069549,0.0,0.0,0.0,-0.0190313849598169,60.0,20.51240539550781,0.0,-9.766245767650616e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001126115530496,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001185854926006,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,8.758693002164364e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001185854416689,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0005625166231766,286.1023864746094,294.1499938964844,299.36834716796875,296.5023193359375,300.1061096191406,299.401123046875,287.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998685076832,0.0002890745818149,0.0009107939549721,-0.0751596167683601,0.0,0.0,0.0,-0.0192061234265565,60.0,20.420764923095703,0.0,-9.815841650606673e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001126115530496,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001185854926006,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,8.758693002164364e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001185854416689,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0005625166231766,286.1023864746094,294.1499938964844,299.36834716796875,296.5023193359375,300.1061096191406,299.401123046875,287.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998685076832,0.0002890745818149,0.0009107939549721,-0.0751596167683601,0.0,0.0,0.0,-0.0192061234265565,60.0,20.420764923095703,0.0,-9.815841650606673e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001128953808802,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001188843743875,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,8.780768257565796e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001188843161799,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0005639344453811,286.1156311035156,294.1499938964844,299.32427978515625,296.4602966308594,300.0897521972656,299.35711669921875,287.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202892162837,0.0002925712033174,0.0009103209595195,-0.0760750249028205,0.0,0.0,0.0,-0.0193802211433649,60.0,20.32765388488769,0.0,-9.86537997960113e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001128953808802,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001188843743875,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,8.780768257565796e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001188843161799,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0005639344453811,286.1156311035156,294.1499938964844,299.32427978515625,296.4602966308594,300.0897521972656,299.35711669921875,287.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202892162837,0.0002925712033174,0.0009103209595195,-0.0760750249028205,0.0,0.0,0.0,-0.0193802211433649,60.0,20.32765388488769,0.0,-9.86537997960113e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0001131451645051,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0001191474075312,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,8.800195791991428e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0001191473565995,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0005651821848005,286.1268615722656,294.1499938964844,299.2870788574219,296.425048828125,300.07550048828125,299.3197937011719,287.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055536499246,0.0002956484968308,0.00090990512399,-0.0768804997205734,0.0,0.0,0.0,-0.0195334441959857,60.0,20.249629974365234,0.0,-9.90908120002132e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,0.0001131955723394,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.000119200485642,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,8.80411607795395e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001192004347103,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0005654339911416,286.1289978027344,294.1499938964844,299.27996826171875,296.4183349609375,300.0727233886719,299.31268310546875,287.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060905573889,0.0002962695143651,0.0009098210721276,-0.0770430266857147,0.0,0.0,0.0,-0.019564364105463,60.0,20.23505210876465,0.0,-9.917911825141348e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,0.0001135184065788,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001195404474856,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,8.829225407680497e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0001195403965539,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0005670466343872,286.1424255371094,294.1499938964844,299.23565673828125,296.3766784667969,300.0550842285156,299.26806640625,287.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209529931657,0.0003002467856276,0.0009092831751331,-0.0780838131904602,0.0,0.0,0.0,-0.0197623930871486,60.0,20.14471435546875,0.0,-9.974561265835292e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,0.0001135184065788,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001195404474856,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,8.829225407680497e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0001195403965539,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0005670466343872,286.1424255371094,294.1499938964844,299.23565673828125,296.3766784667969,300.0550842285156,299.26806640625,287.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209529931657,0.0003002467856276,0.0009092831751331,-0.0780838131904602,0.0,0.0,0.0,-0.0197623930871486,60.0,20.14471435546875,0.0,-9.974561265835292e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001136903010774,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,0.0001197214587591,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,8.842594979796559e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001197214078274,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,0.0005679052555933,286.1492004394531,294.1499938964844,299.21356201171875,296.35601806640625,300.0460205078125,299.2457275390625,287.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211361028254,0.000302364496747,0.0009089965606108,-0.078637883067131,0.0,0.0,0.0,-0.0198678337037563,60.0,20.10096549987793,0.0,-1.0004790595985469e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0001138594379881,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001198995669255,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,8.855749911163002e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0001198995159938,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0005687501397915,286.156005859375,294.1499938964844,299.1915588378906,296.3354797363281,300.03680419921875,299.22344970703125,287.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131634866818,0.0003044482436962,0.0009087151847779,-0.0791829973459243,0.0,0.0,0.0,-0.0199715867638587,60.0,20.05762481689453,0.0,-1.003457867909674e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001141913962783,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001202491403091,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,8.881568646756932e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001202490893774,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0005704083596356,286.169677734375,294.1499938964844,299.1478271484375,296.2950134277344,300.0179138183594,299.1791381835937,287.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167006498202,0.0003085380012635,0.0009081626194529,-0.0802526846528053,0.0,0.0,0.0,-0.0201752204447984,60.0,19.97158432006836,0.0,-1.0093173585801197e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001141913962783,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001202491403091,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,8.881568646756932e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001202490893774,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0005704083596356,286.169677734375,294.1499938964844,299.1478271484375,296.2950134277344,300.0179138183594,299.1791381835937,287.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167006498202,0.0003085380012635,0.0009081626194529,-0.0802526846528053,0.0,0.0,0.0,-0.0201752204447984,60.0,19.97158432006836,0.0,-1.0093173585801197e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001145149799413,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001205898879561,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,8.906736184144393e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001205898370244,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0005720247281715,286.1834411621094,294.1499938964844,299.10467529296875,296.2554016113281,299.9984741210937,299.13525390625,287.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201482895761,0.0003125245275441,0.0009076237329281,-0.0812951251864433,0.0,0.0,0.0,-0.0203737132251262,60.0,19.886192321777344,0.0,-1.0150453988444497e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001145149799413,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001205898879561,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,8.906736184144393e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001205898370244,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0005720247281715,286.1834411621094,294.1499938964844,299.10467529296875,296.2554016113281,299.9984741210937,299.13525390625,287.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201482895761,0.0003125245275441,0.0009076237329281,-0.0812951251864433,0.0,0.0,0.0,-0.0203737132251262,60.0,19.886192321777344,0.0,-1.0150453988444497e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001148270312114,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001209184847539,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,8.931006595958024e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001209184338222,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0005735835293307,286.1972961425781,294.1499938964844,299.0623474121094,296.2168884277344,299.9784851074219,299.0920715332031,287.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234728783369,0.0003163689398206,0.0009071039967238,-0.0823001489043235,0.0,0.0,0.0,-0.0205651279538869,60.0,19.8013858795166,0.0,-1.0205845057953412e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001148270312114,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001209184847539,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,8.931006595958024e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001209184338222,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0005735835293307,286.1972961425781,294.1499938964844,299.0623474121094,296.2168884277344,299.9784851074219,299.0920715332031,287.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234728783369,0.0003163689398206,0.0009071039967238,-0.0823001489043235,0.0,0.0,0.0,-0.0205651279538869,60.0,19.8013858795166,0.0,-1.0205845057953412e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001151262622443,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001212335919262,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,8.954280201578513e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0001212335409945,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0005750782438553,286.21124267578125,294.1499938964844,299.0209655761719,296.1796875,299.9579772949219,299.0497741699219,287.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266611447557,0.0003200554638169,0.0009066056227311,-0.0832636654376983,0.0,0.0,0.0,-0.0207486823201179,60.0,19.71728706359864,0.0,-1.0259103078169576e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001151262622443,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001212335919262,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,8.954280201578513e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0001212335409945,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0005750782438553,286.21124267578125,294.1499938964844,299.0209655761719,296.1796875,299.9579772949219,299.0497741699219,287.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266611447557,0.0003200554638169,0.0009066056227311,-0.0832636654376983,0.0,0.0,0.0,-0.0207486823201179,60.0,19.71728706359864,0.0,-1.0259103078169576e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001152698823716,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0001213848299812,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,8.965450251707807e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.0001213847790495,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0005757956532761,286.21826171875,294.1499938964844,299.000732421875,296.16162109375,299.9475402832031,299.0290222167969,287.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281909584999,0.0003218248602934,0.0009063660982064,-0.0837260410189628,0.0,0.0,0.0,-0.0208367798477411,60.0,19.675594329833984,0.0,-1.028471388053731e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001154096535174,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001215320153278,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,8.976321259979159e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,0.000121531971672,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0005764939123764,286.22528076171875,294.1499938964844,298.9808044433594,296.1439819335937,299.9369812011719,299.00860595703125,287.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296800268813,0.0003235468757338,0.0009061332093551,-0.084175981581211,0.0,0.0,0.0,-0.0209225192666053,60.0,19.634172439575195,0.0,-1.0309669562502677e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0001156772414105,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001218137986143,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,8.997133409138769e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001218137549585,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.000577830534894,286.23944091796875,294.1499938964844,298.9420471191406,296.1099548339844,299.9155578613281,298.9686279296875,287.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325316201895,0.0003268435539212,0.0009056879789568,-0.0850372239947319,0.0,0.0,0.0,-0.0210866667330265,60.0,19.55213928222656,0.0,-1.0357530300098008e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0001156772414105,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001218137986143,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,8.997133409138769e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001218137549585,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.000577830534894,286.23944091796875,294.1499938964844,298.9420471191406,296.1099548339844,299.9155578613281,298.9686279296875,287.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325316201895,0.0003268435539212,0.0009056879789568,-0.0850372239947319,0.0,0.0,0.0,-0.0210866667330265,60.0,19.55213928222656,0.0,-1.0357530300098008e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001159247767645,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001220744597958,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,9.01638632058166e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.00012207441614,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0005790670984424,286.2536315917969,294.1499938964844,298.9048767089844,296.077880859375,299.8937683105469,298.93023681640625,287.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351688928902,0.0003298931696917,0.0009052756940945,-0.085833765566349,0.0,0.0,0.0,-0.0212385077029466,60.0,19.471588134765625,0.0,-1.0401902272860752e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001159247767645,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001220744597958,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,9.01638632058166e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.00012207441614,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0005790670984424,286.2536315917969,294.1499938964844,298.9048767089844,296.077880859375,299.8937683105469,298.93023681640625,287.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351688928902,0.0003298931696917,0.0009052756940945,-0.085833765566349,0.0,0.0,0.0,-0.0212385077029466,60.0,19.471588134765625,0.0,-1.0401902272860752e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0001161355976364,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001222964638145,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,9.032783418660983e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,0.0001222964201588,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.0005801201914437,286.26678466796875,294.1499938964844,298.87225341796875,296.0502014160156,299.8734130859375,298.8963317871094,287.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374150101095,0.0003324904537294,0.0009049245854839,-0.0865120291709899,0.0,0.0,0.0,-0.0213678292930126,60.0,19.39897918701172,0.0,-1.0439767805792145e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001161527106887,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,0.0001223144936375,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,9.034114191308618e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001223144354298,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0005802056402899,286.2679443359375,294.1499938964844,298.8695068359375,296.0478820800781,299.87164306640625,298.8934936523437,287.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375974329188,0.0003327012818772,0.0009048961219377,-0.0865670815110206,0.0,0.0,0.0,-0.0213783252984285,60.0,19.39276885986328,0.0,-1.0442844455837985e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
