time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0001163578999694,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001225305604748,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,9.050073276739568e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.000122530516819,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0005812306189909,286.2823181152344,294.1499938964844,298.83612060546875,296.02020263671875,299.8492126464844,298.85870361328125,287.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397834798321,0.0003352291532792,0.0009045543265528,-0.0872270986437797,0.0,0.0,0.0,-0.0215041898190975,60.0,19.316070556640625,0.0,-1.047976923018723e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0001163578999694,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001225305604748,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,9.050073276739568e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.000122530516819,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0005812306189909,286.2823181152344,294.1499938964844,298.83612060546875,296.02020263671875,299.8492126464844,298.85870361328125,287.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397834798321,0.0003352291532792,0.0009045543265528,-0.0872270986437797,0.0,0.0,0.0,-0.0215041898190975,60.0,19.316070556640625,0.0,-1.047976923018723e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0001164508721558,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0001226284657604,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.057304123416544e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001226284075528,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0005816950579173,286.28955078125,294.1499938964844,298.8202514648437,296.0072937011719,299.837890625,298.8421936035156,287.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407735921442,0.0003363744763191,0.0009043991449289,-0.0875261053442955,0.0,0.0,0.0,-0.0215612147003412,60.0,19.27873039245605,0.0,-1.049652098572551e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001165384674095,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001227207103511,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,9.064117330126464e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001227206666953,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0005821326049044,286.2967834472656,294.1499938964844,298.8049621582031,295.9950256347656,299.8265380859375,298.8262023925781,287.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417066609486,0.0003374536754563,0.0009042529272846,-0.0878078192472457,0.0,0.0,0.0,-0.0216149482876062,60.0,19.242021560668945,0.0,-1.0512317061284193e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001166973015642,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001228879555128,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.076470450963824e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0001228879118571,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0005829260335303,286.311279296875,294.1499938964844,298.77618408203125,295.9725952148437,299.8037109375,298.7956237792969,287.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243399688974,0.0003394103841856,0.0009039893047884,-0.0883185639977455,0.0,0.0,0.0,-0.021712377667427,60.0,19.170324325561523,0.0,-1.0540988171214849e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001166973015642,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001228879555128,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.076470450963824e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0001228879118571,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0005829260335303,286.311279296875,294.1499938964844,298.77618408203125,295.9725952148437,299.8037109375,298.7956237792969,287.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243399688974,0.0003394103841856,0.0009039893047884,-0.0883185639977455,0.0,0.0,0.0,-0.021712377667427,60.0,19.170324325561523,0.0,-1.0540988171214849e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001168311719084,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0001230289344675,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.08688234630972e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001230288908118,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0005835947813466,286.32586669921875,294.1499938964844,298.75,295.9530639648437,299.7807922363281,298.7679138183594,287.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448257766664,0.0003410596109461,0.0009037661948241,-0.0887489840388298,0.0,0.0,0.0,-0.0217944923788309,60.0,19.10260963439941,0.0,-1.0565183572452953e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001168311719084,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0001230289344675,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.08688234630972e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001230288908118,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0005835947813466,286.32586669921875,294.1499938964844,298.75,295.9530639648437,299.7807922363281,298.7679138183594,287.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448257766664,0.0003410596109461,0.0009037661948241,-0.0887489840388298,0.0,0.0,0.0,-0.0217944923788309,60.0,19.10260963439941,0.0,-1.0565183572452953e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0001169564129668,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001231608184752,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.09662339836359e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0001231607748195,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0005842203972861,286.3404846191406,294.1499938964844,298.7276306152344,295.9375915527344,299.7578430175781,298.7431945800781,287.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461598962545,0.0003426024632062,0.0009035574039444,-0.0891516059637069,0.0,0.0,0.0,-0.0218713097274303,60.0,19.040502548217773,0.0,-1.0587844201381813e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0001169564129668,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001231608184752,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.09662339836359e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0001231607748195,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0005842203972861,286.3404846191406,294.1499938964844,298.7276306152344,295.9375915527344,299.7578430175781,298.7431945800781,287.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461598962545,0.0003426024632062,0.0009035574039444,-0.0891516059637069,0.0,0.0,0.0,-0.0218713097274303,60.0,19.040502548217773,0.0,-1.0587844201381813e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001171032563433,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0001233154471265,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.108044469030574e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001233154034707,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0005849539302289,286.3551940917969,294.1499938964844,298.7098693847656,295.9269714355469,299.7349853515625,298.7225341796875,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477244017645,0.0003444115573074,0.0009033128735609,-0.0896236449480056,0.0,0.0,0.0,-0.0219613872468471,60.0,18.989452362060547,0.0,-1.06144455003232e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001171032563433,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0001233154471265,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.108044469030574e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001233154034707,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0005849539302289,286.3551940917969,294.1499938964844,298.7098693847656,295.9269714355469,299.7349853515625,298.7225341796875,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477244017645,0.0003444115573074,0.0009033128735609,-0.0896236449480056,0.0,0.0,0.0,-0.0219613872468471,60.0,18.989452362060547,0.0,-1.06144455003232e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001171838521258,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.0001234003138961,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.114312706515192e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0001234002702403,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,0.0005853564944118,286.362548828125,294.1499938964844,298.70263671875,295.9233703613281,299.7235717773437,298.7135925292969,287.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248582964763,0.0003454044053796,0.0009031785884872,-0.0898826867341995,0.0,0.0,0.0,-0.0220108218491077,60.0,18.967668533325195,0.0,-1.062905923276958e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001172683842014,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001234893425134,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,9.120887261815368e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,0.0001234892988577,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0005857787909917,286.36993408203125,294.1499938964844,298.6964111328125,295.9208984375,299.71221923828125,298.7056884765625,287.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494835536926,0.0003464458568487,0.0009030377841554,-0.0901543870568275,0.0,0.0,0.0,-0.0220626760274171,60.0,18.94914627075196,0.0,-1.0644398429349169e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0001174489007098,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0001236794196302,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.134926949627696e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0001236793759744,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0005866804858669,286.3847351074219,294.1499938964844,298.6869506835937,295.9190673828125,299.6896667480469,298.69342041015625,287.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514067348092,0.0003486697387415,0.0009027370251715,-0.0907344967126846,0.0,0.0,0.0,-0.0221734028309583,60.0,18.92305564880371,0.0,-1.067719139768997e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0001174489007098,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0001236794196302,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.134926949627696e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0001236793759744,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0005866804858669,286.3847351074219,294.1499938964844,298.6869506835937,295.9190673828125,299.6896667480469,298.69342041015625,287.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514067348092,0.0003486697387415,0.0009027370251715,-0.0907344967126846,0.0,0.0,0.0,-0.0221734028309583,60.0,18.92305564880371,0.0,-1.067719139768997e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.000117642674013,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0001238834811374,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.149998368229716e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0001238834374817,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0005876484792679,286.39959716796875,294.1499938964844,298.6810913085937,295.9211730957031,299.6674499511719,298.68524169921875,287.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534712441265,0.0003510570386424,0.000902414205484,-0.0913571491837501,0.0,0.0,0.0,-0.0222922693938016,60.0,18.9099063873291,0.0,-1.0712449949323857e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.000117642674013,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0001238834811374,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.149998368229716e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0001238834374817,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0005876484792679,286.39959716796875,294.1499938964844,298.6810913085937,295.9211730957031,299.6674499511719,298.68524169921875,287.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534712441265,0.0003510570386424,0.000902414205484,-0.0913571491837501,0.0,0.0,0.0,-0.0222922693938016,60.0,18.9099063873291,0.0,-1.0712449949323857e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.000117847288493,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0001240989513462,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.16591307031922e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001240989076904,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0005886706057935,286.4145202636719,294.1499938964844,298.6785583496094,295.9269104003906,299.64556884765625,298.6806335449219,287.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556511210277,0.0003535778669174,0.0009020732832141,-0.0920145064592361,0.0,0.0,0.0,-0.0224177818745374,60.0,18.90835952758789,0.0,-1.074974349535296e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.000117847288493,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0001240989513462,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.16591307031922e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001240989076904,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0005886706057935,286.4145202636719,294.1499938964844,298.6785583496094,295.9269104003906,299.64556884765625,298.6806335449219,287.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556511210277,0.0003535778669174,0.0009020732832141,-0.0920145064592361,0.0,0.0,0.0,-0.0224177818745374,60.0,18.90835952758789,0.0,-1.074974349535296e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0001180617036879,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001243247388629,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.182589565170927e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0001243246952071,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0005897416267544,286.42950439453125,294.1499938964844,298.67901611328125,295.9360046386719,299.6241455078125,298.6788330078125,287.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579337926581,0.0003562194760888,0.0009017143165692,-0.0927032381296157,0.0,0.0,0.0,-0.0225492995232343,60.0,18.916189193725582,0.0,-1.0788892979007869e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0001180617036879,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001243247388629,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.182589565170927e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0001243246952071,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0005897416267544,286.42950439453125,294.1499938964844,298.67901611328125,295.9360046386719,299.6241455078125,298.6788330078125,287.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579337926581,0.0003562194760888,0.0009017143165692,-0.0927032381296157,0.0,0.0,0.0,-0.0225492995232343,60.0,18.916189193725582,0.0,-1.0788892979007869e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.0001181689367513,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.000124437661725,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.190929267788306e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0001244376180693,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,0.0005902773118577,286.43701171875,294.1499938964844,298.68023681640625,295.94171142578125,299.6136169433594,298.6794738769531,287.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259077922441,0.0003575405862648,0.00090153736528,-0.0930476263165474,0.0,0.0,0.0,-0.02261508628726,60.0,18.9249267578125,0.0,-1.0808498984715706e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0001182789055746,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0001245534513145,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.19948288355954e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0001245534222107,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0005908266175538,286.4445495605469,294.1499938964844,298.6820983886719,295.9481506347656,299.6032409667969,298.6806640625,287.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602496426552,0.0003588953986763,0.0009013542439788,-0.0934007763862609,0.0,0.0,0.0,-0.0226825438439846,60.0,18.935869216918945,0.0,-1.0828623686620639e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0001185006476589,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001247869658982,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,9.21672908589244e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001247869222424,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.000591934309341,286.4596862792969,294.1499938964844,298.6875,295.9630126953125,299.5829162597656,298.6847839355469,288.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626121751964,0.0003616273170337,0.000900984799955,-0.0941127836704254,0.0,0.0,0.0,-0.0228185690939426,60.0,18.96370315551757,0.0,-1.0869261757306958e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0001185006476589,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001247869658982,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,9.21672908589244e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001247869222424,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.000591934309341,286.4596862792969,294.1499938964844,298.6875,295.9630126953125,299.5829162597656,298.6847839355469,288.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626121751964,0.0003616273170337,0.000900984799955,-0.0941127836704254,0.0,0.0,0.0,-0.0228185690939426,60.0,18.96370315551757,0.0,-1.0869261757306958e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0001187228626804,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001250209606951,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.23401239560917e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001250209315912,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0005930443294346,286.474853515625,294.1499938964844,298.69488525390625,295.9803466796875,299.5632019042969,298.6910095214844,288.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649797135964,0.0003643650270532,0.0009006146574392,-0.094826154410839,0.0,0.0,0.0,-0.0229548793286085,60.0,18.99897003173828,0.0,-1.0910061121194305e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0001187228626804,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001250209606951,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.23401239560917e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001250209315912,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0005930443294346,286.474853515625,294.1499938964844,298.69488525390625,295.9803466796875,299.5632019042969,298.6910095214844,288.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649797135964,0.0003643650270532,0.0009006146574392,-0.094826154410839,0.0,0.0,0.0,-0.0229548793286085,60.0,18.99897003173828,0.0,-1.0910061121194305e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001189428803627,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.0001252526562893,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.251124720321968e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001252526126336,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0005941433482803,286.4900817871094,294.1499938964844,298.70391845703125,295.9997863769531,299.5440979003906,298.6990966796875,288.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673237361013,0.0003670756705105,0.0009002481237985,-0.0955323353409767,0.0,0.0,0.0,-0.0230898428708314,60.0,19.040685653686523,0.0,-1.0950532924880465e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001189428803627,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.0001252526562893,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.251124720321968e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001252526126336,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0005941433482803,286.4900817871094,294.1499938964844,298.70391845703125,295.9997863769531,299.5440979003906,298.6990966796875,288.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673237361013,0.0003670756705105,0.0009002481237985,-0.0955323353409767,0.0,0.0,0.0,-0.0230898428708314,60.0,19.040685653686523,0.0,-1.0950532924880465e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001191583578474,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0001254795643035,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,9.267883433494716e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001254795206477,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0005952197243459,286.5054016113281,294.1499938964844,298.7142944335937,296.0210876464844,299.52569580078125,298.7086486816406,288.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696194462478,0.0003697303473018,0.0008998891571536,-0.096223808825016,0.0,0.0,0.0,-0.0232220217585563,60.0,19.087947845458984,0.0,-1.0990241605668417e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001191583578474,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0001254795643035,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,9.267883433494716e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001254795206477,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0005952197243459,286.5054016113281,294.1499938964844,298.7142944335937,296.0210876464844,299.52569580078125,298.7086486816406,288.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696194462478,0.0003697303473018,0.0008998891571536,-0.096223808825016,0.0,0.0,0.0,-0.0232220217585563,60.0,19.087947845458984,0.0,-1.0990241605668417e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0001192619165522,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.0001255886163562,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.275937918573618e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0001255885727005,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0005957370158284,286.5130615234375,294.1499938964844,298.7198486328125,296.0323181152344,299.516845703125,298.71405029296875,288.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707227142527,0.0003710062010213,0.000899716571439,-0.0965560898184776,0.0,0.0,0.0,-0.0232855472713708,60.0,19.113914489746094,0.0,-1.1009351652546685e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0001193639691337,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0001256960676982,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.28387526073493e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0001256960385944,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0005962467985227,286.520751953125,294.1499938964844,298.72564697265625,296.0438842773437,299.5081481933594,298.7196655273437,288.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718098005279,0.0003722634864971,0.0008995462558232,-0.0968834981322288,0.0,0.0,0.0,-0.0233481470495462,60.0,19.14062690734864,0.0,-1.1028199509155456e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.0001195631193695,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0001259057899005,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.299364319304004e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001259057462448,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0005972416256554,286.5361633300781,294.1499938964844,298.7376403808594,296.06793212890625,299.4910583496094,298.73114013671875,288.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739325175061,0.000374717026716,0.0008992155198939,-0.0975223407149314,0.0,0.0,0.0,-0.023470314219594,60.0,19.195375442504883,0.0,-1.1065026939149902e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.0001195631193695,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0001259057899005,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.299364319304004e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001259057462448,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0005972416256554,286.5361633300781,294.1499938964844,298.7376403808594,296.06793212890625,299.4910583496094,298.73114013671875,288.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739325175061,0.000374717026716,0.0008992155198939,-0.0975223407149314,0.0,0.0,0.0,-0.023470314219594,60.0,19.195375442504883,0.0,-1.1065026939149902e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001197436649817,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.000126095910673,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.313406917499378e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001260958815691,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0005981434951536,286.5516357421875,294.1499938964844,298.75,296.0929260253906,299.474853515625,298.74322509765625,288.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758555822074,0.0003769413742702,0.0008989141206257,-0.0981013998389244,0.0,0.0,0.0,-0.0235810633748769,60.0,19.25253868103028,0.0,-1.109846721192298e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001197436649817,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.000126095910673,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.313406917499378e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001260958815691,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0005981434951536,286.5516357421875,294.1499938964844,298.75,296.0929260253906,299.474853515625,298.74322509765625,288.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758555822074,0.0003769413742702,0.0008989141206257,-0.0981013998389244,0.0,0.0,0.0,-0.0235810633748769,60.0,19.25253868103028,0.0,-1.109846721192298e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0001199167018057,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001262781297555,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,9.326865256298332e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001262781006516,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0005990078789182,286.567138671875,294.1499938964844,298.7623596191406,296.1185302734375,299.458984375,298.7554016113281,288.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277700648643,0.0003790732298512,0.000898627389688,-0.0986562967300415,0.0,0.0,0.0,-0.0236872173845767,60.0,19.310176849365234,0.0,-1.1130563848382736e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
