time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0001199167018057,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001262781297555,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,9.326865256298332e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001262781006516,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0005990078789182,286.567138671875,294.1499938964844,298.7623596191406,296.1185302734375,299.458984375,298.7554016113281,288.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277700648643,0.0003790732298512,0.000898627389688,-0.0986562967300415,0.0,0.0,0.0,-0.0236872173845767,60.0,19.310176849365234,0.0,-1.1130563848382736e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,0.0001200659025926,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0001264352467842,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,9.338469681097196e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001264352031284,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.0005997531698085,286.5826721191406,294.1499938964844,298.7743530273437,296.1444396972656,299.44366455078125,298.7674865722656,288.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792884372174,0.0003809113113675,0.0008983770385384,-0.0991346538066864,0.0,0.0,0.0,-0.0237787272781133,60.0,19.367212295532227,0.0,-1.115827501507738e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,0.0001200659025926,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0001264352467842,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,9.338469681097196e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001264352031284,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.0005997531698085,286.5826721191406,294.1499938964844,298.7743530273437,296.1444396972656,299.44366455078125,298.7674865722656,288.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792884372174,0.0003809113113675,0.0008983770385384,-0.0991346538066864,0.0,0.0,0.0,-0.0237787272781133,60.0,19.367212295532227,0.0,-1.115827501507738e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001201228078571,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001264951715711,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,9.342895646113902e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.0001264951279154,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0006000373978167,286.5904541015625,294.1499938964844,298.7801513671875,296.1574401855469,299.4366455078125,298.7729797363281,288.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798949610441,0.0003816123935393,0.0008982825092971,-0.0993170887231826,0.0,0.0,0.0,-0.0238136351108551,60.0,19.39459800720215,0.0,-1.1168853575327377e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0001201934064738,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001265695027541,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.348386811325328e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.0001265694736503,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0006003900780342,286.5982360839844,294.1499938964844,298.78570556640625,296.1703796386719,299.4293212890625,298.77886962890625,288.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806475860998,0.0003824821615125,0.000898165453691,-0.0995434150099754,0.0,0.0,0.0,-0.0238569434732198,60.0,19.423303604125977,0.0,-1.1181984405084225e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001202912462758,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,0.0001266725448658,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,9.35599600779824e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001266725012101,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0006008787895552,286.6138610839844,294.1499938964844,298.79608154296875,296.196044921875,299.4154357910156,298.78936767578125,288.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816896196454,0.0003836874675471,0.0008980022394098,-0.0998570173978805,0.0,0.0,0.0,-0.0239169560372829,60.0,19.47616004943848,0.0,-1.1200194194316285e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001202912462758,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,0.0001266725448658,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,9.35599600779824e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001266725012101,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0006008787895552,286.6138610839844,294.1499938964844,298.79608154296875,296.196044921875,299.4154357910156,298.78936767578125,288.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816896196454,0.0003836874675471,0.0008980022394098,-0.0998570173978805,0.0,0.0,0.0,-0.0239169560372829,60.0,19.47616004943848,0.0,-1.1200194194316285e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0001203665306093,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,0.0001267518091481,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,9.361850970890372e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.0001267517800442,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,0.0006012548692524,286.62945556640625,294.1499938964844,298.8051147460937,296.2210998535156,299.4019775390625,298.7987060546875,288.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824937002733,0.0003846148611046,0.0008978788391686,-0.1000982969999313,0.0,0.0,0.0,-0.0239631421864032,60.0,19.52497100830078,0.0,-1.12142146235783e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0001203665306093,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,0.0001267518091481,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,9.361850970890372e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.0001267517800442,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,0.0006012548692524,286.62945556640625,294.1499938964844,298.8051147460937,296.2210998535156,299.4019775390625,298.7987060546875,288.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824937002733,0.0003846148611046,0.0008978788391686,-0.1000982969999313,0.0,0.0,0.0,-0.0239631421864032,60.0,19.52497100830078,0.0,-1.12142146235783e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0001204102882184,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,0.0001267978950636,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.365254663862288e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0001267978659598,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0006014734972268,286.6451110839844,294.1499938964844,298.8125,296.2452697753906,299.38897705078125,298.806396484375,288.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829600600525,0.0003851538931485,0.0008978061960078,-0.100238524377346,0.0,0.0,0.0,-0.0239899810403585,60.0,19.568065643310547,0.0,-1.1222367390928413e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0001204102882184,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,0.0001267978950636,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.365254663862288e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0001267978659598,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0006014734972268,286.6451110839844,294.1499938964844,298.8125,296.2452697753906,299.38897705078125,298.806396484375,288.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829600600525,0.0003851538931485,0.0008978061960078,-0.100238524377346,0.0,0.0,0.0,-0.0239899810403585,60.0,19.568065643310547,0.0,-1.1222367390928413e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0001204224754474,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,0.0001268107298528,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.366202721139416e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.000126810700749,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0006015343824401,286.6607666015625,294.1499938964844,298.8179016113281,296.2682189941406,299.3764343261719,298.8121643066406,288.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283090445213,0.0003853038942907,0.0008977865800261,-0.1002775430679321,0.0,0.0,0.0,-0.0239974539726972,60.0,19.604576110839844,0.0,-1.122463686442643e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0001204224754474,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,0.0001268107298528,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.366202721139416e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.000126810700749,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0006015343824401,286.6607666015625,294.1499938964844,298.8179016113281,296.2682189941406,299.3764343261719,298.8121643066406,288.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283090445213,0.0003853038942907,0.0008977865800261,-0.1002775430679321,0.0,0.0,0.0,-0.0239974539726972,60.0,19.604576110839844,0.0,-1.122463686442643e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,0.0001204368527396,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,0.0001268258638447,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,9.367320308228956e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,0.0001268258347408,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0006016062106937,286.6685791015625,294.1499938964844,298.8197631835937,296.2791442871094,299.3701477050781,298.8154602050781,288.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832438806071,0.0003854809037875,0.0008977630059234,-0.1003235951066017,0.0,0.0,0.0,-0.0240062698721885,60.0,19.62444305419922,0.0,-1.1227315610540245e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0001204052605316,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0001267925981665,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,9.364863217342644e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001267925690626,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,0.0006014484097249,286.6764221191406,294.1499938964844,298.82098388671875,296.2896728515625,299.3641662597656,298.816162109375,288.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829042971134,0.0003850915527436,0.0008978127152658,-0.1002223119139671,0.0,0.0,0.0,-0.0239868685603141,60.0,19.634510040283203,0.0,-1.1221425211260796e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.000120345292089,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001267294428544,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,9.360198600916192e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001267294137505,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0006011488731019,286.69207763671875,294.1499938964844,298.8214416503906,296.3092956542969,299.35211181640625,298.8175048828125,288.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822682037949,0.0003843525482807,0.0008979156264103,-0.1000300496816635,0.0,0.0,0.0,-0.0239500869065523,60.0,19.65509605407715,0.0,-1.1210247663484553e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.000120345292089,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001267294428544,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,9.360198600916192e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001267294137505,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0006011488731019,286.69207763671875,294.1499938964844,298.8214416503906,296.3092956542969,299.35211181640625,298.8175048828125,288.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822682037949,0.0003843525482807,0.0008979156264103,-0.1000300496816635,0.0,0.0,0.0,-0.0239500869065523,60.0,19.65509605407715,0.0,-1.1210247663484553e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,0.000120248470921,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0001266274921363,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.352668712381274e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0001266274630324,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0006006652256473,286.70770263671875,294.1499938964844,298.81890869140625,296.3267822265625,299.3402404785156,298.81622314453125,288.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812367640435,0.0003831594949588,0.0008980772690847,-0.099719651043415,0.0,0.0,0.0,-0.0238906871527433,60.0,19.666019439697266,0.0,-1.1192214799393697e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,0.000120248470921,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0001266274921363,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.352668712381274e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0001266274630324,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0006006652256473,286.70770263671875,294.1499938964844,298.81890869140625,296.3267822265625,299.3402404785156,298.81622314453125,288.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812367640435,0.0003831594949588,0.0008980772690847,-0.099719651043415,0.0,0.0,0.0,-0.0238906871527433,60.0,19.666019439697266,0.0,-1.1192214799393697e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001201094128191,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001264810562133,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,9.341852273792028e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,0.0001264810271095,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,0.0005999706336297,286.72332763671875,294.1499938964844,298.81304931640625,296.3418273925781,299.3284606933594,298.8119812011719,288.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279754913412,0.0003814459778368,0.0008983089355751,-0.0992737859487533,0.0,0.0,0.0,-0.0238053686916828,60.0,19.6661376953125,0.0,-1.1166341806756465e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001201094128191,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001264810562133,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,9.341852273792028e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,0.0001264810271095,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,0.0005999706336297,286.72332763671875,294.1499938964844,298.81304931640625,296.3418273925781,299.3284606933594,298.8119812011719,288.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279754913412,0.0003814459778368,0.0008983089355751,-0.0992737859487533,0.0,0.0,0.0,-0.0238053686916828,60.0,19.6661376953125,0.0,-1.1166341806756465e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.0001199247635668,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.000126286613522,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,9.327490988653152e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0001262865844182,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0005990482750348,286.73895263671875,294.1499938964844,298.8035888671875,296.3541259765625,299.3166809082031,298.8043518066406,288.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777855154126,0.000379170756787,0.0008986147004179,-0.0986816734075546,0.0,0.0,0.0,-0.0236920751631259,60.0,19.653791427612305,0.0,-1.1132033250760288e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.0001199247635668,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.000126286613522,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,9.327490988653152e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0001262865844182,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0005990482750348,286.73895263671875,294.1499938964844,298.8035888671875,296.3541259765625,299.3166809082031,298.8043518066406,288.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777855154126,0.000379170756787,0.0008986147004179,-0.0986816734075546,0.0,0.0,0.0,-0.0236920751631259,60.0,19.653791427612305,0.0,-1.1132033250760288e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001198341415147,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001261911675101,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,9.320442040916532e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.0001261911384062,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0005985955940559,286.7467346191406,294.1499938964844,298.79736328125,296.359130859375,299.3108215332031,298.8005676269531,288.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768224114552,0.00037805410102,0.0008987683686427,-0.0983910337090492,0.0,0.0,0.0,-0.0236364901065826,60.0,19.64810562133789,0.0,-1.1115213283119377e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.0001197017554659,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602111816406,0.0,0.0,0.0001260517747141,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,9.3101458332967e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0001260517456103,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,0.0005979342968203,286.7545471191406,294.1499938964844,298.7901306152344,296.36334228515625,299.3049011230469,298.7940368652344,288.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754078488796,0.0003764229186344,0.000898984959349,-0.0979664400219917,0.0,0.0,0.0,-0.023555252701044,60.0,19.631959915161133,0.0,-1.1090667584312541e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0001194112119264,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0001257458206964,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,9.287547436542808e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001257457915926,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0005964830052107,286.77008056640625,294.1499938964844,298.7723693847656,296.36920166015625,299.2929077148437,298.7782592773437,288.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723150430247,0.0003728430310729,0.0008994719828478,-0.0970344021916389,0.0,0.0,0.0,-0.0233770217746496,60.0,19.59041213989257,0.0,-1.1036892288984745e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0001194112119264,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0001257458206964,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,9.287547436542808e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001257457915926,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0005964830052107,286.77008056640625,294.1499938964844,298.7723693847656,296.36920166015625,299.2929077148437,298.7782592773437,288.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723150430247,0.0003728430310729,0.0008994719828478,-0.0970344021916389,0.0,0.0,0.0,-0.0233770217746496,60.0,19.59041213989257,0.0,-1.1036892288984745e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001190728289657,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,0.0001253894733963,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.261228842660783e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,0.0001253894588444,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58807373046875,0.0,0.0,0.0005947927129454,286.7855834960937,294.1499938964844,298.75,296.3713684082031,299.2806396484375,298.7573547363281,288.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687100097537,0.0003686736745294,0.0009000363643281,-0.0959485918283462,0.0,0.0,0.0,-0.0231694318354129,60.0,19.53138542175293,0.0,-1.0974427055998605e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001190728289657,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,0.0001253894733963,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.261228842660783e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,0.0001253894588444,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58807373046875,0.0,0.0,0.0005947927129454,286.7855834960937,294.1499938964844,298.75,296.3713684082031,299.2806396484375,298.7573547363281,288.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687100097537,0.0003686736745294,0.0009000363643281,-0.0959485918283462,0.0,0.0,0.0,-0.0231694318354129,60.0,19.53138542175293,0.0,-1.0974427055998605e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.000118682241009,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0001249781635124,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,9.230849536834285e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001249781344085,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0005928416503593,286.8010559082031,294.1499938964844,298.7201232910156,296.3678283691406,299.2680053710937,298.7308654785156,288.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645482784137,0.000363861065125,0.0009006872423924,-0.0946948453783989,0.0,0.0,0.0,-0.022929809987545,60.0,19.454572677612305,0.0,-1.0902544289592697e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.000118682241009,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0001249781635124,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,9.230849536834285e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001249781344085,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0005928416503593,286.8010559082031,294.1499938964844,298.7201232910156,296.3678283691406,299.2680053710937,298.7308654785156,288.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645482784137,0.000363861065125,0.0009006872423924,-0.0946948453783989,0.0,0.0,0.0,-0.022929809987545,60.0,19.454572677612305,0.0,-1.0902544289592697e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001182339183287,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,0.0001245060702785,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,9.195980237564072e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,0.0001245060411747,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,0.000590602227021,286.81646728515625,294.1499938964844,298.6805725097656,296.35711669921875,299.2548217773437,298.69677734375,288.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597712920978,0.0003583372454158,0.0009014341048896,-0.0932552963495254,0.0,0.0,0.0,-0.0226547755300998,60.0,19.35609436035156,0.0,-1.082033023180884e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001182339183287,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,0.0001245060702785,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,9.195980237564072e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,0.0001245060411747,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,0.000590602227021,286.81646728515625,294.1499938964844,298.6805725097656,296.35711669921875,299.2548217773437,298.69677734375,288.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597712920978,0.0003583372454158,0.0009014341048896,-0.0932552963495254,0.0,0.0,0.0,-0.0226547755300998,60.0,19.35609436035156,0.0,-1.082033023180884e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.000118002637464,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0001242625003214,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,9.177991159958764e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0001242624857695,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,0.0005894469213671,286.8241577148437,294.1499938964844,298.6573791503906,296.3492431640625,299.2481689453125,298.6787109375,288.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573071289807,0.0003554875147528,0.0009018196142278,-0.0925124064087867,0.0,0.0,0.0,-0.0225128885358572,60.0,19.304197311401367,0.0,-1.0778037307090926e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,0.0001177284939331,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,0.0001239738194271,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.1566689661704e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0001239737903233,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0005880775279365,286.8318176269531,294.1499938964844,298.63201904296875,296.3397521972656,299.24090576171875,298.6544494628906,288.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543834745883,0.0003521097823977,0.0009022736921906,-0.091631680727005,0.0,0.0,0.0,-0.0223446954041719,60.0,19.23422622680664,0.0,-1.0728015809036152e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0001171614203485,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0001233766670338,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,9.112562838708982e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.00012337663793,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0005852448521181,286.8470764160156,294.1499938964844,298.5751647949219,296.31622314453125,299.2260437011719,298.6034851074219,288.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483440805226,0.0003451228549238,0.0009032211964949,-0.0898092314600944,0.0,0.0,0.0,-0.0219968259334564,60.0,19.087366104125977,0.0,-1.0624913926449153e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0001171614203485,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0001233766670338,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,9.112562838708982e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.00012337663793,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0005852448521181,286.8470764160156,294.1499938964844,298.5751647949219,296.31622314453125,299.2260437011719,298.6034851074219,288.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483440805226,0.0003451228549238,0.0009032211964949,-0.0898092314600944,0.0,0.0,0.0,-0.0219968259334564,60.0,19.087366104125977,0.0,-1.0624913926449153e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0001165329449577,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001227148459292,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.063681500265376e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,0.0001227148313773,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0005821055383421,286.8622436523437,294.1499938964844,298.5107421875,296.2870178222656,299.21014404296875,298.5447998046875,288.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416481040418,0.0003373794897925,0.0009042685851454,-0.0877884551882743,0.0,0.0,0.0,-0.0216112826019525,60.0,18.917221069335938,0.0,-1.0511230641441217e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0001165329449577,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001227148459292,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.063681500265376e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,0.0001227148313773,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0005821055383421,286.8622436523437,294.1499938964844,298.5107421875,296.2870178222656,299.21014404296875,298.5447998046875,288.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416481040418,0.0003373794897925,0.0009042685851454,-0.0877884551882743,0.0,0.0,0.0,-0.0216112826019525,60.0,18.917221069335938,0.0,-1.0511230641441217e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
