time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.0001158350059995,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,0.0001219798868987,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,9.009397035697476e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,0.0001219798650708,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0005786191904917,286.8773193359375,294.1499938964844,298.4393615722656,296.25262451171875,299.1930847167969,298.47918701171875,288.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342118425294,0.0003287803265266,0.0009054315742105,-0.0855431109666824,0.0,0.0,0.0,-0.0211831275373697,60.0,18.72457504272461,0.0,-1.0385698345771745e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.0001158350059995,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,0.0001219798868987,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,9.009397035697476e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,0.0001219798650708,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0005786191904917,286.8773193359375,294.1499938964844,298.4393615722656,296.25262451171875,299.1930847167969,298.47918701171875,288.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342118425294,0.0003287803265266,0.0009054315742105,-0.0855431109666824,0.0,0.0,0.0,-0.0211831275373697,60.0,18.72457504272461,0.0,-1.0385698345771745e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,0.0001150242387666,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850891113281,0.0,0.0,0.0001211261042044,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,8.946337038651109e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0001211260823765,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0005745692760683,286.8923034667969,294.1499938964844,298.3617858886719,296.21356201171875,299.1747436523437,298.40728759765625,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255728943273,0.0003187910187989,0.0009067818755283,-0.0829332023859024,0.0,0.0,0.0,-0.020685750991106,60.0,18.50658226013184,0.0,-1.0240819392492997e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,0.0001150242387666,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850891113281,0.0,0.0,0.0001211261042044,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,8.946337038651109e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0001211260823765,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0005745692760683,286.8923034667969,294.1499938964844,298.3617858886719,296.21356201171875,299.1747436523437,298.40728759765625,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255728943273,0.0003187910187989,0.0009067818755283,-0.0829332023859024,0.0,0.0,0.0,-0.020685750991106,60.0,18.50658226013184,0.0,-1.0240819392492997e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0001145804126281,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,0.000120658740343,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,8.911817712942138e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,0.0001206587185151,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0005723522626794,286.89971923828125,294.1499938964844,298.32086181640625,296.1924133300781,299.1651611328125,298.3696594238281,288.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208482949063,0.0003133228456135,0.0009075254783965,-0.0815038308501243,0.0,0.0,0.0,-0.0204135105013847,60.0,18.387157440185547,0.0,-1.0161942043396269e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,0.0001140484018833,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,0.0001200985061586,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,8.870438614394516e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001200984770548,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,0.0005696947919204,286.9071044921875,294.1499938964844,298.2786560058594,296.1703186035156,299.1552124023437,298.3306579589844,288.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151807313784,0.0003067681682296,0.0009084126213565,-0.0797898024320602,0.0,0.0,0.0,-0.0200871527194976,60.0,18.25703239440918,0.0,-1.0067794420365317e-07,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0001126464485423,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0001186221779789,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,8.761397475609556e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,0.0001186221561511,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0005626917700283,286.92169189453125,294.1499938964844,298.1907043457031,296.1233825683594,299.1342468261719,298.2489929199219,288.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002439470961,0.0002894954232033,0.0009107485529966,-0.0752697885036468,0.0,0.0,0.0,-0.019227135926485,60.0,17.955490112304688,0.0,-9.821795998732341e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0001126464485423,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0001186221779789,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,8.761397475609556e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,0.0001186221561511,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0005626917700283,286.92169189453125,294.1499938964844,298.1907043457031,296.1233825683594,299.1342468261719,298.2489929199219,288.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002439470961,0.0002894954232033,0.0009107485529966,-0.0752697885036468,0.0,0.0,0.0,-0.019227135926485,60.0,17.955490112304688,0.0,-9.821795998732341e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001110067751142,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001168955204775,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,8.633867400931194e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0001168954986496,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0005545012536458,286.9361267089844,294.1499938964844,298.0985717773437,296.0732421875,299.1125793457031,298.1653137207031,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827734997496,0.0002692941052373,0.000913479423616,-0.0699777081608772,0.0,0.0,0.0,-0.0182213000953197,60.0,17.62354850769043,0.0,-9.537944833937216e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001110067751142,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001168955204775,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,8.633867400931194e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0001168954986496,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0005545012536458,286.9361267089844,294.1499938964844,298.0985717773437,296.0732421875,299.1125793457031,298.1653137207031,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827734997496,0.0002692941052373,0.000913479423616,-0.0699777081608772,0.0,0.0,0.0,-0.0182213000953197,60.0,17.62354850769043,0.0,-9.537944833937216e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0001089623401639,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0001147426301031,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,8.474855712847784e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0001147426155512,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0005442888941615,286.9501647949219,294.1499938964844,298.0030212402344,296.0204772949219,299.0893859863281,298.0790710449219,288.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609914945438,0.0002441063843434,0.0009168850956484,-0.0633713454008102,0.0,0.0,0.0,-0.0169671904295682,60.0,17.23365592956543,0.0,-9.189854921487497e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0001089623401639,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0001147426301031,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,8.474855712847784e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0001147426155512,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0005442888941615,286.9501647949219,294.1499938964844,298.0030212402344,296.0204772949219,299.0893859863281,298.0790710449219,288.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609914945438,0.0002441063843434,0.0009168850956484,-0.0633713454008102,0.0,0.0,0.0,-0.0169671904295682,60.0,17.23365592956543,0.0,-9.189854921487497e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0001068505589501,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0001125188209698,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,8.310605335282162e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0001125187991419,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0005337401526048,286.9639587402344,294.1499938964844,297.9046936035156,295.9655456542969,299.0652160644531,297.99200439453125,288.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384905083104,0.0002180893643526,0.0009204011876136,-0.0565389245748519,0.0,0.0,0.0,-0.0156717803329229,60.0,16.822423934936523,0.0,-8.837091769464679e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0001068505589501,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0001125188209698,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,8.310605335282162e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0001125187991419,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0005337401526048,286.9639587402344,294.1499938964844,297.9046936035156,295.9655456542969,299.0652160644531,297.99200439453125,288.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384905083104,0.0002180893643526,0.0009204011876136,-0.0565389245748519,0.0,0.0,0.0,-0.0156717803329229,60.0,16.822423934936523,0.0,-8.837091769464679e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,0.0001057627450791,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,0.0001113733087549,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,8.225997589761391e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0001113732869271,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,0.0005283062928356,286.9708557128906,294.1499938964844,297.8547058105469,295.9374084472656,299.0530700683594,297.9486389160156,288.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268957750871,0.0002046877489192,0.000922208011616,-0.053016398102045,0.0,0.0,0.0,-0.0150044821202754,60.0,16.614198684692383,0.0,-8.658071948275393e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,0.0001046993784257,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,0.0001102535243262,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,8.143291051965207e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,0.0001102535024983,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,0.0005229945527389,286.9776611328125,294.1499938964844,297.80426025390625,295.9089660644531,299.0407409667969,297.9051513671875,288.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155654210597,0.0001915873726829,0.0009239780483767,-0.0495711676776409,0.0,0.0,0.0,-0.0143522014841437,60.0,16.402070999145508,0.0,-8.484845182010758e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.0001027561011142,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,0.0001082071612472,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,7.992147584445775e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,0.0001082071394193,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.000513287493959,286.9910888671875,294.1499938964844,297.7024841308594,295.8512878417969,299.0150756835937,297.81817626953125,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948593262583,0.0001676472020335,0.0009272121824324,-0.043270818889141,0.0,0.0,0.0,-0.0131601942703127,60.0,15.985391616821287,0.0,-8.172801813088881e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.0001027561011142,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,0.0001082071612472,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,7.992147584445775e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,0.0001082071394193,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.000513287493959,286.9910888671875,294.1499938964844,297.7024841308594,295.8512878417969,299.0150756835937,297.81817626953125,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948593262583,0.0001676472020335,0.0009272121824324,-0.043270818889141,0.0,0.0,0.0,-0.0131601942703127,60.0,15.985391616821287,0.0,-8.172801813088881e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877197265625,0.0,0.0,0.0001011323693091,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,0.000106497296656,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,7.86585733294487e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0001064972748281,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,0.0005051766638644,287.0042419433594,294.1499938964844,297.6000061035156,295.7929992675781,298.9881896972656,297.7319030761719,288.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775580303743,0.0001476439356338,0.0009299140656366,-0.0380026288330554,0.0,0.0,0.0,-0.0121642081066966,60.0,15.597963333129885,0.0,-7.916552391407097e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877197265625,0.0,0.0,0.0001011323693091,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,0.000106497296656,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,7.86585733294487e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0001064972748281,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,0.0005051766638644,287.0042419433594,294.1499938964844,297.6000061035156,295.7929992675781,298.9881896972656,297.7319030761719,288.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775580303743,0.0001476439356338,0.0009299140656366,-0.0380026288330554,0.0,0.0,0.0,-0.0121642081066966,60.0,15.597963333129885,0.0,-7.916552391407097e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.98399846139364e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001051363506121,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,7.765337795717642e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001051363287842,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0004987209104001,287.0172119140625,294.1499938964844,297.4975280761719,295.73468017578125,298.9599304199219,297.64605712890625,288.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787844032,0.0001317228015977,0.000932065071538,-0.0338072925806045,0.0,0.0,0.0,-0.0113714793696999,60.0,15.25048828125,0.0,-7.715511429751133e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.98399846139364e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001051363506121,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,7.765337795717642e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001051363287842,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0004987209104001,287.0172119140625,294.1499938964844,297.4975280761719,295.73468017578125,298.9599304199219,297.64605712890625,288.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787844032,0.0001317228015977,0.000932065071538,-0.0338072925806045,0.0,0.0,0.0,-0.0113714793696999,60.0,15.25048828125,0.0,-7.715511429751133e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,9.874092938844116e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,0.0001039789858623,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,7.679855480091646e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0001039789713104,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0004932309384457,287.0300598144531,294.1499938964844,297.3957214355469,295.6768493652344,298.9309387207031,297.5608825683594,288.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520771611481,0.0001181834886665,0.0009338936652056,-0.0302381869405508,0.0,0.0,0.0,-0.0106973396614193,60.0,14.926722526550291,0.0,-7.546578473238696e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,9.874092938844116e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,0.0001039789858623,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,7.679855480091646e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0001039789713104,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0004932309384457,287.0300598144531,294.1499938964844,297.3957214355469,295.6768493652344,298.9309387207031,297.5608825683594,288.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520771611481,0.0001181834886665,0.0009338936652056,-0.0302381869405508,0.0,0.0,0.0,-0.0106973396614193,60.0,14.926722526550291,0.0,-7.546578473238696e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,9.832094656303524e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,0.0001035367240547,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,7.64719006838277e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0001035367095028,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0004911330179311,287.0364685058594,294.1499938964844,297.3453063964844,295.64825439453125,298.9160461425781,297.51812744140625,288.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476005263626,0.0001130097225541,0.0009345908765681,-0.028874022886157,0.0,0.0,0.0,-0.0104397237300872,60.0,14.778722763061523,0.0,-7.482518071810773e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,9.79605902102776e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,0.0001031572464853,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,7.619162352057174e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0001031572319334,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,0.0004893329460173,287.0428466796875,294.1499938964844,297.2953186035156,295.6199951171875,298.90093994140625,297.4754333496094,288.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437597520649,0.0001085704934666,0.0009351893095299,-0.027703408151865,0.0,0.0,0.0,-0.010218683630228,60.0,14.638751983642578,0.0,-7.427770043477724e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,9.74370923358947e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.0001026059835567,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,7.578446093248203e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,0.0001026059690047,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0004867179959546,287.0555419921875,294.1499938964844,297.1969909667969,295.56475830078125,298.8695983886719,297.3899230957031,288.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381811298429,0.0001021216303342,0.0009360595140606,-0.0260026548057794,0.0,0.0,0.0,-0.0098975822329521,60.0,14.39348030090332,0.0,-7.348595687517445e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,9.74370923358947e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.0001026059835567,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,7.578446093248203e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,0.0001026059690047,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0004867179959546,287.0555419921875,294.1499938964844,297.1969909667969,295.56475830078125,298.8695983886719,297.3899230957031,288.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381811298429,0.0001021216303342,0.0009360595140606,-0.0260026548057794,0.0,0.0,0.0,-0.0098975822329521,60.0,14.39348030090332,0.0,-7.348595687517445e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,9.703386604087429e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.846923828125,0.0,0.0,0.0001021813659463,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,7.547083805548027e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,0.0001021813513943,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.000484703836264,287.06817626953125,294.1499938964844,297.1014099121094,295.5115966796875,298.8371887207031,297.3045959472656,288.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338850552216,9.715439227875322e-05,0.0009367305901832,-0.0246924981474876,0.0,0.0,0.0,-0.009650258347392,60.0,14.174372673034668,0.0,-7.287899705943347e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,9.703386604087429e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.846923828125,0.0,0.0,0.0001021813659463,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,7.547083805548027e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,0.0001021813513943,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.000484703836264,287.06817626953125,294.1499938964844,297.1014099121094,295.5115966796875,298.8371887207031,297.3045959472656,288.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338850552216,9.715439227875322e-05,0.0009367305901832,-0.0246924981474876,0.0,0.0,0.0,-0.009650258347392,60.0,14.174372673034668,0.0,-7.287899705943347e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,9.6728399512358e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,0.0001018596958601,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,7.523324893554673e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001018596813082,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,0.000483177951537,287.0807800292969,294.1499938964844,297.0093078613281,295.46112060546875,298.80377197265625,297.2200012207031,288.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030629617162,9.339140524389222e-05,0.0009372382191941,-0.023699888959527,0.0,0.0,0.0,-0.0094628920778632,60.0,13.976091384887695,0.0,-7.242086752512479e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,9.6728399512358e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,0.0001018596958601,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,7.523324893554673e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001018596813082,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,0.000483177951537,287.0807800292969,294.1499938964844,297.0093078613281,295.46112060546875,298.80377197265625,297.2200012207031,288.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030629617162,9.339140524389222e-05,0.0009372382191941,-0.023699888959527,0.0,0.0,0.0,-0.0094628920778632,60.0,13.976091384887695,0.0,-7.242086752512479e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,9.64945211308077e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,0.0001016134119709,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,7.505134999519214e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0001016133974189,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,0.0004820096946787,287.0933837890625,294.1499938964844,296.9213562011719,295.4138488769531,298.7695007324219,297.13671875,288.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028137281537,9.05103370314464e-05,0.0009376269881613,-0.022939870133996,0.0,0.0,0.0,-0.00931943859905,60.0,13.796208381652832,0.0,-7.20710815471648e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,9.64945211308077e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,0.0001016134119709,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,7.505134999519214e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0001016133974189,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,0.0004820096946787,287.0933837890625,294.1499938964844,296.9213562011719,295.4138488769531,298.7695007324219,297.13671875,288.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028137281537,9.05103370314464e-05,0.0009376269881613,-0.022939870133996,0.0,0.0,0.0,-0.00931943859905,60.0,13.796208381652832,0.0,-7.20710815471648e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,9.638577466830613e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.000101498888398,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,7.496675971196964e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,0.0001014988738461,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0004814664716832,287.09967041015625,294.1499938964844,296.879150390625,295.3916015625,298.75225830078125,297.09521484375,288.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269783670082,8.917068043956533e-05,0.0009378077229484,-0.0225864574313163,0.0,0.0,0.0,-0.0092527335509657,60.0,13.70850944519043,0.0,-7.190872963747097e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,9.630772547097877e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819580078125,0.0,0.0,0.0001014167064568,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,7.490605639759451e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,0.0001014166846289,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818359375,0.0,0.0,0.0004810765967704,287.1059265136719,294.1499938964844,296.8382263183594,295.370361328125,298.7347412109375,297.0542907714844,288.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261478601023,8.820924995234236e-05,0.0009379385737702,-0.0223328173160552,0.0,0.0,0.0,-0.0092048682272434,60.0,13.62777614593506,0.0,-7.179232142107139e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,9.618842886993662e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,0.0001012910724966,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,7.481327338609844e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936767578125,0.0,0.0,0.0001012910579447,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,0.0004804806958418,287.11846923828125,294.1499938964844,296.7606201171875,295.33123779296875,298.6990966796875,296.9749755859375,288.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248749749734,8.673963748151436e-05,0.0009381353156641,-0.021945109590888,0.0,0.0,0.0,-0.0091316858306527,60.0,13.481342315673828,0.0,-7.161457205029367e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,9.618842886993662e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,0.0001012910724966,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,7.481327338609844e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936767578125,0.0,0.0,0.0001012910579447,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,0.0004804806958418,287.11846923828125,294.1499938964844,296.7606201171875,295.33123779296875,298.6990966796875,296.9749755859375,288.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248749749734,8.673963748151436e-05,0.0009381353156641,-0.021945109590888,0.0,0.0,0.0,-0.0091316858306527,60.0,13.481342315673828,0.0,-7.161457205029367e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,9.610928100300951e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,0.0001012077264022,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054870605469,0.0,0.0,7.475171150872484e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0001012077118502,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0004800853494089,287.1310119628906,294.1499938964844,296.68927001953125,295.2969970703125,298.662841796875,296.8991394042969,288.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240316623821,8.576464460929856e-05,0.000938266981393,-0.0216878820210695,0.0,0.0,0.0,-0.0090831397101283,60.0,13.352062225341797,0.0,-7.149676406470462e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
