time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,9.610928100300951e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,0.0001012077264022,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054870605469,0.0,0.0,7.475171150872484e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0001012077118502,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0004800853494089,287.1310119628906,294.1499938964844,296.68927001953125,295.2969970703125,298.662841796875,296.8991394042969,288.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240316623821,8.576464460929856e-05,0.000938266981393,-0.0216878820210695,0.0,0.0,0.0,-0.0090831397101283,60.0,13.352062225341797,0.0,-7.149676406470462e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,9.60613542702049e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,0.0001011572603601,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,7.471443677786738e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,0.0001011572458082,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0004798459412995,287.1435546875,294.1499938964844,296.62481689453125,295.2682800292969,298.6261291503906,296.826904296875,288.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102352083195,8.517428068444133e-05,0.0009383465512655,-0.0215321276336908,0.0,0.0,0.0,-0.0090537443757057,60.0,13.237839698791504,0.0,-7.142548241745318e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,9.60613542702049e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,0.0001011572603601,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,7.471443677786738e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,0.0001011572458082,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0004798459412995,287.1435546875,294.1499938964844,296.62481689453125,295.2682800292969,298.6261291503906,296.826904296875,288.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102352083195,8.517428068444133e-05,0.0009383465512655,-0.0215321276336908,0.0,0.0,0.0,-0.0090537443757057,60.0,13.237839698791504,0.0,-7.142548241745318e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,9.603974467609078e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,0.0001011345084407,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,7.469762931577861e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,0.0001011344866128,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0004797380242962,287.15606689453125,294.1499938964844,296.5679626464844,295.2455749511719,298.5891418457031,296.75897216796875,288.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232905624434,8.490811160299927e-05,0.0009383825236,-0.0214619040489196,0.0,0.0,0.0,-0.0090404907241463,60.0,13.13850212097168,0.0,-7.13933516749421e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,9.603974467609078e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,0.0001011345084407,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,7.469762931577861e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,0.0001011344866128,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0004797380242962,287.15606689453125,294.1499938964844,296.5679626464844,295.2455749511719,298.5891418457031,296.75897216796875,288.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232905624434,8.490811160299927e-05,0.0009383825236,-0.0214619040489196,0.0,0.0,0.0,-0.0090404907241463,60.0,13.13850212097168,0.0,-7.13933516749421e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,9.603546641301364e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,0.000101129997347,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,7.469429692719132e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345397949219,0.0,0.0,0.0001011299827951,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0004797166329808,287.1623229980469,294.1499938964844,296.5426330566406,295.2366943359375,298.5705871582031,296.72564697265625,288.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232465574517,8.485541911795735e-05,0.0009383911383338,-0.0214479994028806,0.0,0.0,0.0,-0.0090378746390342,60.0,13.092069625854492,0.0,-7.138699231745704e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,9.603773651178926e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.000101132391137,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,7.469606498489156e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,0.0001011323765851,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0004797279834747,287.1685791015625,294.1499938964844,296.5194396972656,295.22955322265625,298.5519714355469,296.6944580078125,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232706554234,8.48834024509415e-05,0.0009383872384205,-0.0214553829282522,0.0,0.0,0.0,-0.0090392678976058,60.0,13.05199909210205,0.0,-7.13903673954519e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,9.604928345652296e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,0.0001011445492622,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,7.470504351658747e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520874023437,0.0,0.0,0.0001011445347103,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,0.0004797856672666,287.1811218261719,294.1499938964844,296.4798889160156,295.220703125,298.5147705078125,296.6363525390625,288.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233919601887,8.502561104251072e-05,0.0009383663418702,-0.0214929040521383,0.0,0.0,0.0,-0.0090463403612375,60.0,12.982499122619627,0.0,-7.140753410794788e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,9.604928345652296e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,0.0001011445492622,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,7.470504351658747e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520874023437,0.0,0.0,0.0001011445347103,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,0.0004797856672666,287.1811218261719,294.1499938964844,296.4798889160156,295.220703125,298.5147705078125,296.6363525390625,288.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233919601887,8.502561104251072e-05,0.0009383663418702,-0.0214929040521383,0.0,0.0,0.0,-0.0090463403612375,60.0,12.982499122619627,0.0,-7.140753410794788e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,9.606865933164954e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0001011649510473,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,7.472011930076405e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,0.0001011649364954,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9636535644531,0.0,0.0,0.0004798824666067,287.1936340332031,294.1499938964844,296.45001220703125,295.2196350097656,298.47772216796875,296.5868530273437,288.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235989466309,8.526436431566253e-05,0.0009383345604874,-0.0215558931231498,0.0,0.0,0.0,-0.0090582305565476,60.0,12.933003425598145,0.0,-7.14363537213103e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,9.606865933164954e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0001011649510473,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,7.472011930076405e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,0.0001011649364954,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9636535644531,0.0,0.0,0.0004798824666067,287.1936340332031,294.1499938964844,296.45001220703125,295.2196350097656,298.47772216796875,296.5868530273437,288.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235989466309,8.526436431566253e-05,0.0009383345604874,-0.0215558931231498,0.0,0.0,0.0,-0.0090582305565476,60.0,12.933003425598145,0.0,-7.14363537213103e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.609440894564614e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0001011920685414,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,7.474014273611829e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,0.0001011920539895,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.0004800110764335,287.2061767578125,294.1499938964844,296.4277648925781,295.2248229980469,298.4409484863281,296.5443725585937,288.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238732211291,8.558153785998002e-05,0.0009382916614413,-0.021639572456479,0.0,0.0,0.0,-0.0090740220621228,60.0,12.897497177124023,0.0,-7.147465197476778e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.609440894564614e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0001011920685414,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,7.474014273611829e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,0.0001011920539895,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.0004800110764335,287.2061767578125,294.1499938964844,296.4277648925781,295.2248229980469,298.4409484863281,296.5443725585937,288.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238732211291,8.558153785998002e-05,0.0009382916614413,-0.021639572456479,0.0,0.0,0.0,-0.0090740220621228,60.0,12.897497177124023,0.0,-7.147465197476778e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,9.613535803509876e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,0.0001012351858662,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,7.477198960259557e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,0.0001012351713143,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0004802156472578,287.2187194824219,294.1499938964844,296.410400390625,295.2341613769531,298.40447998046875,296.507568359375,288.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243093129247,8.608599455328658e-05,0.0009382232674397,-0.0217726621776819,0.0,0.0,0.0,-0.0090991389006376,60.0,12.87355899810791,0.0,-7.15355810143592e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,9.613535803509876e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,0.0001012351858662,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,7.477198960259557e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,0.0001012351713143,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0004802156472578,287.2187194824219,294.1499938964844,296.410400390625,295.2341613769531,298.40447998046875,296.507568359375,288.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243093129247,8.608599455328658e-05,0.0009382232674397,-0.0217726621776819,0.0,0.0,0.0,-0.0090991389006376,60.0,12.87355899810791,0.0,-7.15355810143592e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,9.616713941795751e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0001012686552712,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932861328125,0.0,0.0,7.479670603061095e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0001012686407193,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,0.000480374408653,287.2249755859375,294.1499938964844,296.4034423828125,295.2402648925781,298.38641357421875,296.49176025390625,288.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246493620797,8.647754293633625e-05,0.0009381718118675,-0.0218759607523679,0.0,0.0,0.0,-0.00911864079535,60.0,12.867011070251465,0.0,-7.15828889497061e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,9.620342461857943e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,0.0001013068686006,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,7.482492947019637e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0001013068540487,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.000480555667309,287.2312316894531,294.1499938964844,296.3975830078125,295.24725341796875,298.3683776855469,296.4768981933594,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250359773635,8.692452684044838e-05,0.0009381113923154,-0.0219938866794109,0.0,0.0,0.0,-0.0091408975422382,60.0,12.86235809326172,0.0,-7.16369186193333e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,9.630944259697571e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001014185036183,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,7.490738789783791e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,0.0001014184890664,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.000481085240608,287.2438049316406,294.1499938964844,296.388916015625,295.2637939453125,298.3330078125,296.45379638671875,288.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261635761708,8.823050302453339e-05,0.00093793310225,-0.0223384276032447,0.0,0.0,0.0,-0.0092059131711721,60.0,12.866559982299805,0.0,-7.179489358577484e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,9.630944259697571e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001014185036183,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,7.490738789783791e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,0.0001014184890664,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.000481085240608,287.2438049316406,294.1499938964844,296.388916015625,295.2637939453125,298.3330078125,296.45379638671875,288.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261635761708,8.823050302453339e-05,0.00093793310225,-0.0223384276032447,0.0,0.0,0.0,-0.0092059131711721,60.0,12.866559982299805,0.0,-7.179489358577484e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,9.644497185945512e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0001015612288028,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,7.50128019717522e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,0.0001015612142509,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224914550781,0.0,0.0,0.0004817622539121,287.2563781738281,294.1499938964844,296.3840637207031,295.28338623046875,298.2983093261719,296.4367370605469,288.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276078246533,8.990010974230245e-05,0.000937707722187,-0.0227788891643285,0.0,0.0,0.0,-0.00928904581815,60.0,12.883116722106934,0.0,-7.199710694294481e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,9.644497185945512e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0001015612288028,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,7.50128019717522e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,0.0001015612142509,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224914550781,0.0,0.0,0.0004817622539121,287.2563781738281,294.1499938964844,296.3840637207031,295.28338623046875,298.2983093261719,296.4367370605469,288.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276078246533,8.990010974230245e-05,0.000937707722187,-0.0227788891643285,0.0,0.0,0.0,-0.00928904581815,60.0,12.883116722106934,0.0,-7.199710694294481e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,9.660534124122933e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.0001017301037791,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,7.513753371313214e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0001017300892272,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0004825633368454,287.2689819335937,294.1499938964844,296.3826599121094,295.3056945800781,298.2641906738281,296.4237670898437,288.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293166851624,9.187565592583268e-05,0.0009374410146847,-0.0233000461012125,0.0,0.0,0.0,-0.0093874111771583,60.0,12.90860652923584,0.0,-7.223674458600726e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,9.660534124122933e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.0001017301037791,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,7.513753371313214e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0001017300892272,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0004825633368454,287.2689819335937,294.1499938964844,296.3826599121094,295.3056945800781,298.2641906738281,296.4237670898437,288.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293166851624,9.187565592583268e-05,0.0009374410146847,-0.0233000461012125,0.0,0.0,0.0,-0.0093874111771583,60.0,12.90860652923584,0.0,-7.223674458600726e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,9.679372305981816e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001019284754875,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,7.528404967160895e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,0.0001019284609355,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462341308594,0.0,0.0,0.0004835043218918,287.2815856933594,294.1499938964844,296.3843688964844,295.3303527832031,298.23065185546875,296.4147033691406,288.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313236853107,9.419624257134274e-05,0.0009371273918077,-0.0239122007042169,0.0,0.0,0.0,-0.009502955712378,60.0,12.943004608154297,0.0,-7.251873768154837e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,9.679372305981816e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001019284754875,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,7.528404967160895e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,0.0001019284609355,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462341308594,0.0,0.0,0.0004835043218918,287.2815856933594,294.1499938964844,296.3843688964844,295.3303527832031,298.23065185546875,296.4147033691406,288.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313236853107,9.419624257134274e-05,0.0009371273918077,-0.0239122007042169,0.0,0.0,0.0,-0.009502955712378,60.0,12.943004608154297,0.0,-7.251873768154837e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,9.688951831776647e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,0.0001020293566398,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05242919921875,0.0,0.0,7.535855547757819e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0001020293420879,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,0.0004839828470721,287.28790283203125,294.1499938964844,296.3862609863281,295.3434753417969,298.2138977050781,296.4099426269531,288.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323441820219,9.537635196466e-05,0.0009369678446091,-0.0242234952747821,0.0,0.0,0.0,-0.009561713784933,60.0,12.960155487060549,0.0,-7.26623525793002e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,9.69979155343026e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581970214844,0.0,0.0,0.0001021435018628,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,7.544286199845374e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,0.0001021434873109,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,0.0004845243238378,287.2942199707031,294.1499938964844,296.3887939453125,295.3570251464844,298.1972045898437,296.4061584472656,288.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335001861676,9.671169391367584e-05,0.0009367884485982,-0.0245757270604372,0.0,0.0,0.0,-0.0096282064914703,60.0,12.98004150390625,0.0,-7.282503133865249e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,9.723335824673995e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,0.0001023914301185,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,7.56259832996875e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701904296875,0.0,0.0,0.0001023914155666,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,0.0004857004096265,287.306884765625,294.1499938964844,296.39556884765625,295.3853454589844,298.1649169921875,296.40411376953125,288.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360073065385,9.961202886188404e-05,0.0009363953140564,-0.0253407433629035,0.0,0.0,0.0,-0.0097726108506321,60.0,13.030823707580566,0.0,-7.317898820247137e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,9.723335824673995e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,0.0001023914301185,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,7.56259832996875e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701904296875,0.0,0.0,0.0001023914155666,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,0.0004857004096265,287.306884765625,294.1499938964844,296.39556884765625,295.3853454589844,298.1649169921875,296.40411376953125,288.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360073065385,9.961202886188404e-05,0.0009363953140564,-0.0253407433629035,0.0,0.0,0.0,-0.0097726108506321,60.0,13.030823707580566,0.0,-7.317898820247137e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,9.747775766300038e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0001026488025672,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,7.581607496831566e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821838378906,0.0,0.0,0.0001026487880153,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0004869212571065,287.319580078125,294.1499938964844,296.4043884277344,295.4149475097656,298.1334228515625,296.40557861328125,288.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386115172877,0.0001026228273985,0.0009359887335449,-0.0261348485946655,0.0,0.0,0.0,-0.0099225221201777,60.0,13.088196754455566,0.0,-7.354734066211678e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,9.747775766300038e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0001026488025672,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,7.581607496831566e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821838378906,0.0,0.0,0.0001026487880153,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0004869212571065,287.319580078125,294.1499938964844,296.4043884277344,295.4149475097656,298.1334228515625,296.40557861328125,288.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386115172877,0.0001026228273985,0.0009359887335449,-0.0261348485946655,0.0,0.0,0.0,-0.0099225221201777,60.0,13.088196754455566,0.0,-7.354734066211678e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,9.772895282367244e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001029133200063,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,7.601144898217171e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,0.0001029133054544,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,0.0004881760396528,287.3323059082031,294.1499938964844,296.41485595703125,295.44549560546875,298.1025390625,296.4094543457031,288.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412879055365,0.000105717263068,0.0009355705697089,-0.0269509609788656,0.0,0.0,0.0,-0.0100765973329544,60.0,13.149662971496582,0.0,-7.392688416985038e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,9.772895282367244e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001029133200063,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,7.601144898217171e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,0.0001029133054544,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,0.0004881760396528,287.3323059082031,294.1499938964844,296.41485595703125,295.44549560546875,298.1025390625,296.4094543457031,288.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412879055365,0.000105717263068,0.0009355705697089,-0.0269509609788656,0.0,0.0,0.0,-0.0100765973329544,60.0,13.149662971496582,0.0,-7.392688416985038e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.798467362998052e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.106201171875,0.0,0.0,0.0001031826031976,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063537597656,0.0,0.0,7.621034455951303e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,0.0001031825886457,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.0004894533776678,287.34503173828125,294.1499938964844,296.4266052246094,295.4765930175781,298.07208251953125,296.4151611328125,288.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440124897286,0.0001088674180209,0.0009351450135,-0.0277817137539386,0.0,0.0,0.0,-0.0102334460243582,60.0,13.214211463928224,0.0,-7.431426496395943e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.798467362998052e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.106201171875,0.0,0.0,0.0001031826031976,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063537597656,0.0,0.0,7.621034455951303e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,0.0001031825886457,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.0004894533776678,287.34503173828125,294.1499938964844,296.4266052246094,295.4765930175781,298.07208251953125,296.4151611328125,288.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440124897286,0.0001088674180209,0.0009351450135,-0.0277817137539386,0.0,0.0,0.0,-0.0102334460243582,60.0,13.214211463928224,0.0,-7.431426496395943e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,9.811275958782062e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001033174848998,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,7.630996697116643e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0001033174703479,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,0.0004900931962765,287.3514099121094,294.1499938964844,296.432861328125,295.4922180175781,298.0570678710937,296.41900634765625,288.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453788563609,0.0001104453403968,0.0009349335450679,-0.0281978175044059,0.0,0.0,0.0,-0.010312020778656,60.0,13.247891426086426,0.0,-7.450868366731811e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,9.823963046073914e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182556152344,0.0,0.0,0.0001034510860336,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,7.640864350832999e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183166503906,0.0,0.0,0.0001034510714816,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0004907269612886,287.3577880859375,294.1499938964844,296.4393005371094,295.50787353515625,298.042236328125,296.42333984375,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467307874932,0.0001120082597481,0.0009347224840894,-0.0286099538207054,0.0,0.0,0.0,-0.0103898411616683,60.0,13.282002449035645,0.0,-7.470150364952134e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.84902580967173e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0001037150068441,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,7.660357368877158e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,0.0001037149922922,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,0.0004919788916595,287.3705749511719,294.1499938964844,296.4525451660156,295.5390319824219,298.01300048828125,296.4330749511719,288.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493994923308,0.0001150956741184,0.0009343037963844,-0.0294240526854991,0.0,0.0,0.0,-0.0105435587465763,60.0,13.350963592529297,0.0,-7.508314325832546e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.84902580967173e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0001037150068441,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,7.660357368877158e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,0.0001037149922922,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,0.0004919788916595,287.3705749511719,294.1499938964844,296.4525451660156,295.5390319824219,298.01300048828125,296.4330749511719,288.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493994923308,0.0001150956741184,0.0009343037963844,-0.0294240526854991,0.0,0.0,0.0,-0.0105435587465763,60.0,13.350963592529297,0.0,-7.508314325832546e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
