time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,9.872873488347976e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,0.0001039661365211,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426696777344,0.0,0.0,7.678905240027234e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,0.0001039661219692,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,0.0004931701114401,287.3833923339844,294.1499938964844,296.4660339355469,295.5696716308594,297.984619140625,296.4443054199219,288.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051940373145,0.0001180334656964,0.0009339068783447,-0.0301986411213874,0.0,0.0,0.0,-0.0106898341327905,60.0,13.419929504394531,0.0,-7.544718272356479e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,9.872873488347976e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,0.0001039661365211,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426696777344,0.0,0.0,7.678905240027234e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,0.0001039661219692,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,0.0004931701114401,287.3833923339844,294.1499938964844,296.4660339355469,295.5696716308594,297.984619140625,296.4443054199219,288.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051940373145,0.0001180334656964,0.0009339068783447,-0.0301986411213874,0.0,0.0,0.0,-0.0106898341327905,60.0,13.419929504394531,0.0,-7.544718272356479e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,9.895623225020243e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,0.0001042057047015,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,7.696599641349167e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0001042056901496,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0004943065578117,287.3962097167969,294.1499938964844,296.4793701171875,295.5993957519531,297.95709228515625,296.45672607421875,288.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543651878833,0.000120836062706,0.0009335291106253,-0.0309375338256359,0.0,0.0,0.0,-0.0108293825760483,60.0,13.488390922546388,0.0,-7.579529182066835e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,9.895623225020243e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,0.0001042057047015,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,7.696599641349167e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0001042056901496,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0004943065578117,287.3962097167969,294.1499938964844,296.4793701171875,295.5993957519531,297.95709228515625,296.45672607421875,288.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543651878833,0.000120836062706,0.0009335291106253,-0.0309375338256359,0.0,0.0,0.0,-0.0108293825760483,60.0,13.488390922546388,0.0,-7.579529182066835e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,9.9072654847987e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615295410156,0.0,0.0,0.0001043282973114,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16168212890625,0.0,0.0,7.705654570600018e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0001043282900354,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,0.0004948881105519,287.4034118652344,294.1499938964844,296.4866638183594,295.61553955078125,297.9422302246094,296.4637451171875,288.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556053603067,0.0001222702267114,0.0009333351626992,-0.031315628439188,0.0,0.0,0.0,-0.0109007908031344,60.0,13.52492618560791,0.0,-7.597373752332717e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668395996094,0.0,0.0,9.916404087562114e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,0.0001044245291268,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,7.712762453593314e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,0.0001044245218508,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0004953445750288,287.4090576171875,294.1499938964844,296.4922180175781,295.6278991699219,297.9305419921875,296.46929931640625,288.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565794073045,0.0001233960065292,0.0009331834153272,-0.0316124074161052,0.0,0.0,0.0,-0.0109568452462553,60.0,13.553628921508787,0.0,-7.611395602680204e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,9.927187784342097e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730041503906,0.0,0.0,0.0001045380922732,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17315673828125,0.0,0.0,7.721149449935183e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17303466796875,0.0,0.0,0.0001045380777213,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17291259765625,0.0,0.0,0.0004958832869306,287.4154968261719,294.1499938964844,296.4983215332031,295.6415710449219,297.9171447753906,296.4755859375,288.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577297070994,0.0001247244654223,0.0009330052416771,-0.031962614506483,0.0,0.0,0.0,-0.0110229980200529,60.0,13.586912155151367,0.0,-7.627959064393508e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790466308594,0.0,0.0,9.936771675711498e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,0.0001046390098053,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,7.728603668510914e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0001046389952534,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790466308594,0.0,0.0,0.0004963619867339,287.42193603515625,294.1499938964844,296.5041809082031,295.65478515625,297.904052734375,296.48175048828125,288.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058748923242,0.0001259050768567,0.0009328438900411,-0.0322738327085971,0.0,0.0,0.0,-0.0110817719250917,60.0,13.617881774902344,0.0,-7.642694299647702e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.954115375876428e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.0001048216508934,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915283203125,0.0,0.0,7.74209329392761e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001048216363415,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,0.000497228349559,287.4347839355469,294.1499938964844,296.51495361328125,295.6797180175781,297.87847900390625,296.4931640625,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605992283672,0.0001280417054658,0.000932557566557,-0.0328370407223701,0.0,0.0,0.0,-0.0111881690099835,60.0,13.674663543701172,0.0,-7.669397206200301e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.954115375876428e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.0001048216508934,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915283203125,0.0,0.0,7.74209329392761e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001048216363415,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,0.000497228349559,287.4347839355469,294.1499938964844,296.51495361328125,295.6797180175781,297.87847900390625,296.4931640625,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605992283672,0.0001280417054658,0.000932557566557,-0.0328370407223701,0.0,0.0,0.0,-0.0111881690099835,60.0,13.674663543701172,0.0,-7.669397206200301e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,9.969364327844232e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001049822312779,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,7.75395383243449e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,0.000104982216726,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0004979900550097,287.4476623535156,294.1499938964844,296.5241394042969,295.7022705078125,297.8537292480469,296.5032653808594,288.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622247355058,0.0001299202413065,0.0009323044796474,-0.0333321876823902,0.0,0.0,0.0,-0.011281706392765,60.0,13.724626541137695,0.0,-7.69291332858302e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,9.969364327844232e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001049822312779,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,7.75395383243449e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,0.000104982216726,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0004979900550097,287.4476623535156,294.1499938964844,296.5241394042969,295.7022705078125,297.8537292480469,296.5032653808594,288.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622247355058,0.0001299202413065,0.0009323044796474,-0.0333321876823902,0.0,0.0,0.0,-0.011281706392765,60.0,13.724626541137695,0.0,-7.69291332858302e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.982960909837856e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,0.0001051254075719,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,7.764528709230945e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0001051253930199,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,0.0004986692802049,287.4605712890625,294.1499938964844,296.5313720703125,295.7221374511719,297.8294372558594,296.51220703125,288.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636738734319,0.0001315951958531,0.000932078633923,-0.03377366065979,0.0,0.0,0.0,-0.0113651072606444,60.0,13.769559860229492,0.0,-7.713910576967464e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.982960909837856e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,0.0001051254075719,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,7.764528709230945e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0001051253930199,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,0.0004986692802049,287.4605712890625,294.1499938964844,296.5313720703125,295.7221374511719,297.8294372558594,296.51220703125,288.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636738734319,0.0001315951958531,0.000932078633923,-0.03377366065979,0.0,0.0,0.0,-0.0113651072606444,60.0,13.769559860229492,0.0,-7.713910576967464e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.994216816267e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,0.0001052439401973,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,7.77328314143233e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,0.0001052439256454,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0004992315080016,287.47344970703125,294.1499938964844,296.53631591796875,295.73895263671875,297.8056030273437,296.5196228027344,288.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648731840774,0.0001329818624071,0.0009318913216702,-0.0341391339898109,0.0,0.0,0.0,-0.0114341508597135,60.0,13.807380676269531,0.0,-7.731316031822645e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.994216816267e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,0.0001052439401973,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,7.77328314143233e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,0.0001052439256454,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0004992315080016,287.47344970703125,294.1499938964844,296.53631591796875,295.73895263671875,297.8056030273437,296.5196228027344,288.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648731840774,0.0001329818624071,0.0009318913216702,-0.0341391339898109,0.0,0.0,0.0,-0.0114341508597135,60.0,13.807380676269531,0.0,-7.731316031822645e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,9.9998083896935e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,0.0001053028172464,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,7.777631981298327e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,0.0001053028099704,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0004995108465664,287.4798889160156,294.1499938964844,296.5378112792969,295.7460632324219,297.7936706542969,296.52349853515625,288.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654694633558,0.0001336706773145,0.0009317987714894,-0.0343206748366355,0.0,0.0,0.0,-0.0114684496074914,60.0,13.826809883117676,0.0,-7.739969731801467e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,0.0001000388292595,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.0001053457235684,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,7.780801388435066e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,0.0001053457090165,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,0.0004997143405489,287.486328125,294.1499938964844,296.5386047363281,295.7522888183594,297.7818908691406,296.5264892578125,288.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659000836312,0.0001341725728707,0.0009317274671047,-0.034452948719263,0.0,0.0,0.0,-0.0114934211596846,60.0,13.841591835021973,0.0,-7.746277930209544e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0001001012788037,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,0.0001054114909493,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,7.785658817738295e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,0.0001054114836733,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0005000263336114,287.49920654296875,294.1499938964844,296.5378723144531,295.7618408203125,297.7587280273437,296.5294189453125,288.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665676090866,0.0001349419762846,0.0009316256619058,-0.0346557199954986,0.0,0.0,0.0,-0.0115317422896623,60.0,13.860045433044434,0.0,-7.75595339064239e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0001001012788037,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,0.0001054114909493,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,7.785658817738295e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,0.0001054114836733,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0005000263336114,287.49920654296875,294.1499938964844,296.5378723144531,295.7618408203125,297.7587280273437,296.5294189453125,288.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665676090866,0.0001349419762846,0.0009316256619058,-0.0346557199954986,0.0,0.0,0.0,-0.0115317422896623,60.0,13.860045433044434,0.0,-7.75595339064239e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.0001001463024294,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,0.0001054588938131,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,7.78916000854224e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0001054588865372,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0005002511898055,287.5120544433594,294.1499938964844,296.53375244140625,295.7672119140625,297.73590087890625,296.5290832519531,288.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670477058738,0.0001354965497739,0.0009315511560998,-0.0348018705844879,0.0,0.0,0.0,-0.0115593569353222,60.0,13.867544174194336,0.0,-7.762930209764819e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.0001001463024294,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,0.0001054588938131,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,7.78916000854224e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0001054588865372,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0005002511898055,287.5120544433594,294.1499938964844,296.53375244140625,295.7672119140625,297.73590087890625,296.5290832519531,288.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670477058738,0.0001354965497739,0.0009315511560998,-0.0348018705844879,0.0,0.0,0.0,-0.0115593569353222,60.0,13.867544174194336,0.0,-7.762930209764819e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0001001761265797,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0001054903113981,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,7.791480311425403e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0001054902968462,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,0.0005004002014175,287.5249328613281,294.1499938964844,296.5259094238281,295.7680358886719,297.7133178710937,296.5259094238281,288.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673656361177,0.0001358640292892,0.0009315016213804,-0.0348987132310867,0.0,0.0,0.0,-0.0115776546299457,60.0,13.865657806396484,0.0,-7.767555842974616e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0001001761265797,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0001054903113981,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,7.791480311425403e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0001054902968462,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,0.0005004002014175,287.5249328613281,294.1499938964844,296.5259094238281,295.7680358886719,297.7133178710937,296.5259094238281,288.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673656361177,0.0001358640292892,0.0009315016213804,-0.0348987132310867,0.0,0.0,0.0,-0.0115776546299457,60.0,13.865657806396484,0.0,-7.767555842974616e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0001001900745905,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,0.0001055049942806,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,7.792565156705678e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0001055049870046,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0005004698759876,287.5331420898437,294.1499938964844,296.5187683105469,295.7660217285156,297.69891357421875,296.5232849121094,288.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067514414899,0.0001360358292004,0.0009314786293543,-0.0349439941346645,0.0,0.0,0.0,-0.0115862097591161,60.0,13.862363815307615,0.0,-7.76971873506227e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0001001898926915,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,0.0001055048051057,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,7.792550604790449e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,0.0001055047905538,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0005004690028727,287.53778076171875,294.1499938964844,296.51397705078125,295.76397705078125,297.6908874511719,296.5194702148437,288.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675120865926,0.0001360335882054,0.0009314785711467,-0.0349433980882167,0.0,0.0,0.0,-0.011586096137762,60.0,13.852907180786133,0.0,-7.76969031335284e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0001001939526759,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0001055090833688,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,7.792866381350905e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0001055090688169,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,0.0005004892591387,287.544189453125,294.1499938964844,296.50634765625,295.7599792480469,297.6796875,296.5159606933594,288.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675541125237,0.0001360836031381,0.0009314705384895,-0.034956581890583,0.0,0.0,0.0,-0.0115885809063911,60.0,13.845541954040527,0.0,-7.77032056475946e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.000100191864476,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,0.0001055068787536,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,7.792704127496108e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,0.0001055068714777,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.0005004788399673,287.55059814453125,294.1499938964844,296.4975891113281,295.754638671875,297.6685485839844,296.51080322265625,288.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675308294594,0.0001360578462481,0.0009314730414189,-0.0349497981369495,0.0,0.0,0.0,-0.0115872928872704,60.0,13.832558631896973,0.0,-7.769995846729216e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,0.0001001812779577,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0001054957319865,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.791880489094183e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0001054957174346,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0005004259292036,287.5634155273437,294.1499938964844,296.47637939453125,295.7396545410156,297.64617919921875,296.49658203125,288.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067420002073,0.0001359274465357,0.0009314925409853,-0.0349154286086559,0.0,0.0,0.0,-0.0115808090195059,60.0,13.79491138458252,0.0,-7.76835449300961e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,0.0001001812779577,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0001054957319865,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.791880489094183e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0001054957174346,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0005004259292036,287.5634155273437,294.1499938964844,296.47637939453125,295.7396545410156,297.64617919921875,296.49658203125,288.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067420002073,0.0001359274465357,0.0009314925409853,-0.0349154286086559,0.0,0.0,0.0,-0.0115808090195059,60.0,13.79491138458252,0.0,-7.76835449300961e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001001599521259,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0001054732711054,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,7.790221570758149e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0001054732565535,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0005003194091841,287.57623291015625,294.1499938964844,296.45001220703125,295.7186889648437,297.623779296875,296.47833251953125,289.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671921772882,0.0001356646680505,0.0009315275237895,-0.0348461791872978,0.0,0.0,0.0,-0.01156772300601,60.0,13.74610424041748,0.0,-7.765046206031911e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001001599521259,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0001054732711054,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,7.790221570758149e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0001054732565535,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0005003194091841,287.57623291015625,294.1499938964844,296.45001220703125,295.7186889648437,297.623779296875,296.47833251953125,289.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671921772882,0.0001356646680505,0.0009315275237895,-0.0348461791872978,0.0,0.0,0.0,-0.01156772300601,60.0,13.74610424041748,0.0,-7.765046206031911e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0001001489436021,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0001054616805049,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.78936519054696e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.000105461665953,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0005002644611522,287.5890197753906,294.1499938964844,296.41998291015625,295.69158935546875,297.60125732421875,296.4559326171875,289.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670750634744,0.0001355290878564,0.0009315460338257,-0.0348104462027549,0.0,0.0,0.0,-0.0115609727799892,60.0,13.684568405151367,0.0,-7.763340192923351e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0001001489436021,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0001054616805049,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.78936519054696e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.000105461665953,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0005002644611522,287.5890197753906,294.1499938964844,296.41998291015625,295.69158935546875,297.60125732421875,296.4559326171875,289.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670750634744,0.0001355290878564,0.0009315460338257,-0.0348104462027549,0.0,0.0,0.0,-0.0115609727799892,60.0,13.684568405151367,0.0,-7.763340192923351e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0001001663913484,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0001054800522979,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.790722156642005e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.000105480037746,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0005003515980206,287.6017761230469,294.1499938964844,296.38818359375,295.6588439941406,297.5785217285156,296.42974853515625,289.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672605130821,0.0001357439905405,0.0009315165225416,-0.0348670817911624,0.0,0.0,0.0,-0.0115716708824038,60.0,13.611282348632812,0.0,-7.766044518575654e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0001001663913484,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0001054800522979,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.790722156642005e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.000105480037746,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0005003515980206,287.6017761230469,294.1499938964844,296.38818359375,295.6588439941406,297.5785217285156,296.42974853515625,289.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672605130821,0.0001357439905405,0.0009315165225416,-0.0348670817911624,0.0,0.0,0.0,-0.0115716708824038,60.0,13.611282348632812,0.0,-7.766044518575654e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0001001939526759,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001055090760928,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.792866381350905e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001055090688169,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0005004893173463,287.608154296875,294.1499938964844,296.37164306640625,295.6404724121094,297.56695556640625,296.4146423339844,289.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675534140318,0.0001360835740342,0.0009314697817899,-0.0349565744400024,0.0,0.0,0.0,-0.0115885753184556,60.0,13.568289756774902,0.0,-7.770319854216724e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0001002106146188,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0001055266184266,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.794162229401991e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001055266111507,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0005005724960938,287.6145324707031,294.1499938964844,296.354736328125,295.620849609375,297.5555114746094,296.4007568359375,289.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677305981516,0.0001362887996947,0.0009314418421126,-0.0350106619298458,0.0,0.0,0.0,-0.0115987919270992,60.0,13.5287446975708,0.0,-7.772904098146682e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0001002850476652,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.000105605002318,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.799951708875597e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.000105604995042,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0005009443266317,287.6272888183594,294.1499938964844,296.3197631835937,295.5780334472656,297.5322570800781,296.36944580078125,289.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685238521546,0.000137205759529,0.0009313180926255,-0.0352523066103458,0.0,0.0,0.0,-0.0116444500163197,60.0,13.437987327575684,0.0,-7.784455391401934e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
