time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0001002850476652,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.000105605002318,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.799951708875597e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.000105604995042,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0005009443266317,287.6272888183594,294.1499938964844,296.3197631835937,295.5780334472656,297.5322570800781,296.36944580078125,289.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685238521546,0.000137205759529,0.0009313180926255,-0.0352523066103458,0.0,0.0,0.0,-0.0116444500163197,60.0,13.437987327575684,0.0,-7.784455391401934e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0001003840516204,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,0.0001057092595146,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,7.807651127222925e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0001057092449627,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0005014388589188,287.6400451660156,294.1499938964844,296.283447265625,295.5308532714844,297.5086975097656,296.3361511230469,289.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695779928937,0.0001384253555443,0.0009311527246609,-0.0355736948549747,0.0,0.0,0.0,-0.0117051713168621,60.0,13.34041690826416,0.0,-7.79983224674652e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0001003840516204,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,0.0001057092595146,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,7.807651127222925e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0001057092449627,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0005014388589188,287.6400451660156,294.1499938964844,296.283447265625,295.5308532714844,297.5086975097656,296.3361511230469,289.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695779928937,0.0001384253555443,0.0009311527246609,-0.0355736948549747,0.0,0.0,0.0,-0.0117051713168621,60.0,13.34041690826416,0.0,-7.79983224674652e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001005070007522,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0001058387279044,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.817213918315247e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0001058387206285,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0005020530079491,287.6528015136719,294.1499938964844,296.2459411621094,295.47967529296875,297.4848327636719,296.3008728027344,289.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708880145102,0.0001399399916408,0.0009309480083175,-0.0359728224575519,0.0,0.0,0.0,-0.0117805860936641,60.0,13.236026763916016,0.0,-7.818950820137618e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001005070007522,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0001058387279044,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.817213918315247e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0001058387206285,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0005020530079491,287.6528015136719,294.1499938964844,296.2459411621094,295.47967529296875,297.4848327636719,296.3008728027344,289.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708880145102,0.0001399399916408,0.0009309480083175,-0.0359728224575519,0.0,0.0,0.0,-0.0117805860936641,60.0,13.236026763916016,0.0,-7.818950820137618e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.000100604032923,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0001059409114532,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,7.824761269148439e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0001059409041772,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0005025377613492,287.6619567871094,294.1499938964844,296.2182312011719,295.44061279296875,297.467529296875,296.2748413085937,289.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719216661527,0.0001411353878211,0.0009307863074354,-0.0362878143787384,0.0,0.0,0.0,-0.0118401059880852,60.0,13.158594131469728,0.0,-7.834055537614405e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0001006518868962,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0001059913047356,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.828482921468094e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0001059912974596,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.0005027767620049,287.66552734375,294.1499938964844,296.20733642578125,295.4249572753906,297.46063232421875,296.2640380859375,289.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724316816776,0.000141724885907,0.000930706737563,-0.0364431403577327,0.0,0.0,0.0,-0.0118694575503468,60.0,13.126020431518556,0.0,-7.841509841455263e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0001007261307677,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0001060694776242,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.83425712143071e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,0.0001060694703483,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0005031476030126,287.6719055175781,294.1499938964844,296.18768310546875,295.3964233398437,297.4485168457031,296.2455139160156,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073223655112,0.0001426394592272,0.0009305841522291,-0.0366841219365596,0.0,0.0,0.0,-0.0119150001555681,60.0,13.070595741271973,0.0,-7.853081740449852e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,0.0001008171675493,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0001061653529177,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.841338083380833e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0001061653383658,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0005036023794673,287.67828369140625,294.1499938964844,296.16778564453125,295.3671264648437,297.4361267089844,296.2259521484375,289.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741935111582,0.0001437610044376,0.0009304325212724,-0.0369796268641948,0.0,0.0,0.0,-0.011970842257142,60.0,13.011311531066896,0.0,-7.867284068652226e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0001010011328617,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001063590752892,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.855646254029125e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0001063590680132,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0005045213038101,287.6910705566406,294.1499938964844,296.1274719238281,295.3065795898437,297.4112854003906,296.1867370605469,289.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761525481939,0.0001460272906115,0.0009301253012381,-0.0375767238438129,0.0,0.0,0.0,-0.0120836775749921,60.0,12.892007827758787,0.0,-7.896021969600042e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0001010011328617,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001063590752892,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.855646254029125e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0001063590680132,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0005045213038101,287.6910705566406,294.1499938964844,296.1274719238281,295.3065795898437,297.4112854003906,296.1867370605469,289.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761525481939,0.0001460272906115,0.0009301253012381,-0.0375767238438129,0.0,0.0,0.0,-0.0120836775749921,60.0,12.892007827758787,0.0,-7.896021969600042e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0001011997592286,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0001065682372427,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.87109529483132e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0001065682299667,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0005055135115981,287.7038269042969,294.1499938964844,296.08648681640625,295.2437438964844,297.3861694335937,296.1465759277344,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782689787447,0.000148474224261,0.0009297947399318,-0.0382213704288005,0.0,0.0,0.0,-0.0122055122628808,60.0,12.769007682800291,0.0,-7.927108924832282e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0001011997592286,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0001065682372427,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.87109529483132e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0001065682299667,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0005055135115981,287.7038269042969,294.1499938964844,296.08648681640625,295.2437438964844,297.3861694335937,296.1465759277344,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782689787447,0.000148474224261,0.0009297947399318,-0.0382213704288005,0.0,0.0,0.0,-0.0122055122628808,60.0,12.769007682800291,0.0,-7.927108924832282e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0001014180525089,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0001067981138476,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,7.888073741924018e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0001067981065716,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0005066039739176,287.71661376953125,294.1499938964844,296.0450134277344,295.1790771484375,297.3603820800781,296.1049194335937,289.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805955389514,0.0001511634327471,0.0009294321062043,-0.0389297939836978,0.0,0.0,0.0,-0.0123394150286912,60.0,12.639481544494627,0.0,-7.96134358438394e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0001014180525089,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0001067981138476,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,7.888073741924018e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0001067981065716,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0005066039739176,287.71661376953125,294.1499938964844,296.0450134277344,295.1790771484375,297.3603820800781,296.1049194335937,289.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805955389514,0.0001511634327471,0.0009294321062043,-0.0389297939836978,0.0,0.0,0.0,-0.0123394150286912,60.0,12.639481544494627,0.0,-7.96134358438394e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0001016356109175,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,0.000107027204649,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.904994708951563e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,0.000107027197373,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0005076906527392,287.7294006347656,294.1499938964844,296.003173828125,295.1129455566406,297.33447265625,296.063232421875,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082912669517,0.0001538435171823,0.0009290691814385,-0.0396357513964176,0.0,0.0,0.0,-0.0124728549271821,60.0,12.509775161743164,0.0,-7.995536321914187e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0001016356109175,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,0.000107027204649,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.904994708951563e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,0.000107027197373,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0005076906527392,287.7294006347656,294.1499938964844,296.003173828125,295.1129455566406,297.33447265625,296.063232421875,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082912669517,0.0001538435171823,0.0009290691814385,-0.0396357513964176,0.0,0.0,0.0,-0.0124728549271821,60.0,12.509775161743164,0.0,-7.995536321914187e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0001017507602227,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0001071484657586,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,7.913950685178861e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0001071484584826,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0005082658608444,287.7357788085937,294.1499938964844,295.9821472167969,295.0794677734375,297.3212890625,296.0419921875,289.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841399198397,0.0001552621251903,0.0009288778528571,-0.0400094017386436,0.0,0.0,0.0,-0.0125434901565313,60.0,12.44255256652832,0.0,-8.013664398731636e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0001018644761643,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.000107268213469,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,7.922795339254662e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0001072682061931,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0005088339094072,287.7421875,294.1499938964844,295.96112060546875,295.0457763671875,297.3079528808594,296.0206604003906,289.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853521525859,0.0001566629944136,0.0009286891436204,-0.0403783656656742,0.0,0.0,0.0,-0.0126132443547248,60.0,12.374727249145508,0.0,-8.031586418155713e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0001020893614622,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0001075050313374,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,7.94028674135916e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0001075050240615,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0005099572590552,287.7550048828125,294.1499938964844,295.9189758300781,294.9779968261719,297.2808837890625,295.9779357910156,289.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877480963245,0.0001594334607943,0.0009283145773224,-0.0411080047488212,0.0,0.0,0.0,-0.012751187197864,60.0,12.237500190734863,0.0,-8.06708797540523e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0001020893614622,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0001075050313374,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,7.94028674135916e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0001075050240615,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0005099572590552,287.7550048828125,294.1499938964844,295.9189758300781,294.9779968261719,297.2808837890625,295.9779357910156,289.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877480963245,0.0001594334607943,0.0009283145773224,-0.0411080047488212,0.0,0.0,0.0,-0.012751187197864,60.0,12.237500190734863,0.0,-8.06708797540523e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001023175500449,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0001077453198377,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,7.958034257171676e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0001077453125617,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0005110971396788,287.767822265625,294.1499938964844,295.8768920898437,294.9100646972656,297.25396728515625,295.935302734375,289.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109018094372,0.0001622445561224,0.0009279364021494,-0.0418482795357704,0.0,0.0,0.0,-0.012891162186861,60.0,12.101036071777344,0.0,-8.1031906518092e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001023175500449,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0001077453198377,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,7.958034257171676e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0001077453125617,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0005110971396788,287.767822265625,294.1499938964844,295.8768920898437,294.9100646972656,297.25396728515625,295.935302734375,289.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109018094372,0.0001622445561224,0.0009279364021494,-0.0418482795357704,0.0,0.0,0.0,-0.012891162186861,60.0,12.101036071777344,0.0,-8.1031906518092e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001025309466058,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0001079700450645,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.974632171681151e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0001079700305126,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0005121630965732,287.7806396484375,294.1499938964844,295.83502197265625,294.8423156738281,297.2265014648437,295.89263916015625,289.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924532543867,0.0001648734614718,0.000927579763811,-0.0425405167043209,0.0,0.0,0.0,-0.0130220502614974,60.0,11.961872100830078,0.0,-8.137026696886096e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001025309466058,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0001079700450645,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.974632171681151e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0001079700305126,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0005121630965732,287.7806396484375,294.1499938964844,295.83502197265625,294.8423156738281,297.2265014648437,295.89263916015625,289.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924532543867,0.0001648734614718,0.000927579763811,-0.0425405167043209,0.0,0.0,0.0,-0.0130220502614974,60.0,11.961872100830078,0.0,-8.137026696886096e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0001027016187435,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0001081497684936,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,7.987906428752467e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.0001081497612176,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0005130156059749,287.7908935546875,294.1499938964844,295.8017578125,294.78857421875,297.2045593261719,295.8584899902344,289.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942732915282,0.0001669760385993,0.0009272972820326,-0.0430941134691238,0.0,0.0,0.0,-0.0131267476826906,60.0,11.850227355957031,0.0,-8.164138876054494e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,0.0001027344842441,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.000108184372948,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,7.99046247266233e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.000108184365672,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,0.0005131798097863,287.79345703125,294.1499938964844,295.7934875488281,294.7752380371094,297.1988830566406,295.85015869140625,289.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946234688162,0.000167380872881,0.0009272425668314,-0.0432007052004337,0.0,0.0,0.0,-0.0131469052284955,60.0,11.822151184082031,0.0,-8.169364207333275e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0001028338519972,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0001082890084944,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.998190994840115e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,0.0001082890012185,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0005136761465109,287.79986572265625,294.1499938964844,295.7728881835937,294.7420654296875,297.1850280761719,295.8289489746094,289.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956802871078,0.00016860497999,0.0009270752780139,-0.0435229875147342,0.0,0.0,0.0,-0.0132078453898429,60.0,11.752031326293944,0.0,-8.185174493746673e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0001029209452099,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0001083807219401,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,8.00496491137892e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0001083807146642,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0005141111905686,287.8062744140625,294.1499938964844,295.75244140625,294.709228515625,297.1709899902344,295.8079833984375,289.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966080008074,0.0001696779363555,0.0009269301081076,-0.0438054613769054,0.0,0.0,0.0,-0.0132612669840455,60.0,11.68161392211914,0.0,-8.199044998491446e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0001030809216899,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001085491894627,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,8.017407526494935e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,0.0001085491821868,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0005149103235453,287.8190612792969,294.1499938964844,295.7120361328125,294.6446533203125,297.1427917480469,295.7664489746094,289.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098314882256,0.0001716487458907,0.0009266660781577,-0.0443242825567722,0.0,0.0,0.0,-0.0133594078943133,60.0,11.54116439819336,0.0,-8.224553482705232e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0001030809216899,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001085491894627,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,8.017407526494935e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,0.0001085491821868,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0005149103235453,287.8190612792969,294.1499938964844,295.7120361328125,294.6446533203125,297.1427917480469,295.7664489746094,289.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098314882256,0.0001716487458907,0.0009266660781577,-0.0443242825567722,0.0,0.0,0.0,-0.0133594078943133,60.0,11.54116439819336,0.0,-8.224553482705232e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0001032087384373,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0001086837874026,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,8.027348667383194e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0001086837801267,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,0.0005155488033778,287.8318786621094,294.1499938964844,295.67242431640625,294.5820007324219,297.1142883300781,295.7258605957031,289.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996772907674,0.0001732233649818,0.0009264539112336,-0.0447387881577014,0.0,0.0,0.0,-0.0134378131479024,60.0,11.401623725891112,0.0,-8.24496240170447e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0001032087384373,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0001086837874026,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,8.027348667383194e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0001086837801267,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,0.0005155488033778,287.8318786621094,294.1499938964844,295.67242431640625,294.5820007324219,297.1142883300781,295.7258605957031,289.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996772907674,0.0001732233649818,0.0009264539112336,-0.0447387881577014,0.0,0.0,0.0,-0.0134378131479024,60.0,11.401623725891112,0.0,-8.24496240170447e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0001033116714097,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0001087921846192,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,8.035355131141841e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0001087921773432,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0005160630098544,287.8446655273437,294.1499938964844,295.6336975097656,294.52166748046875,297.0855712890625,295.68609619140625,289.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007750872522,0.0001744914916343,0.0009262836538255,-0.0450725853443145,0.0,0.0,0.0,-0.0135009586811065,60.0,11.262917518615724,0.0,-8.261416439836466e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0001033116714097,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0001087921846192,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,8.035355131141841e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0001087921773432,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0005160630098544,287.8446655273437,294.1499938964844,295.6336975097656,294.52166748046875,297.0855712890625,295.68609619140625,289.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007750872522,0.0001744914916343,0.0009262836538255,-0.0450725853443145,0.0,0.0,0.0,-0.0135009586811065,60.0,11.262917518615724,0.0,-8.261416439836466e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0001033825756167,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001088668504962,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,8.040869579417631e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001088668432203,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.000516417203471,287.857421875,294.1499938964844,295.5960388183594,294.46405029296875,297.05670166015625,295.64715576171875,289.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015307391062,0.0001753649848978,0.0009261657251045,-0.0453025065362453,0.0,0.0,0.0,-0.0135444514453411,60.0,11.125640869140623,0.0,-8.272760254612876e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0001033825756167,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001088668504962,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,8.040869579417631e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001088668432203,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.000516417203471,287.857421875,294.1499938964844,295.5960388183594,294.46405029296875,297.05670166015625,295.64715576171875,289.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015307391062,0.0001753649848978,0.0009261657251045,-0.0453025065362453,0.0,0.0,0.0,-0.0135444514453411,60.0,11.125640869140623,0.0,-8.272760254612876e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,0.0001034181914292,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0001089043507818,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,8.04363953648135e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0001089043435058,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0005165950860828,287.8638000488281,294.1499938964844,295.5776672363281,294.4364013671875,297.042236328125,295.6277160644531,289.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101910835132,0.0001758037542458,0.0009261070517823,-0.0454179942607879,0.0,0.0,0.0,-0.0135663012042641,60.0,11.0570650100708,0.0,-8.278461649524615e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0001034301094477,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0001089169018086,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,8.044566493481398e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,0.0001089168945327,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0005166545743122,287.87017822265625,294.1499938964844,295.5596008300781,294.4095764160156,297.0277709960937,295.6085510253906,289.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020336532965,0.0001759504666551,0.0009260831866413,-0.0454566143453121,0.0,0.0,0.0,-0.0135735860094428,60.0,10.989201545715332,0.0,-8.280368746227398e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
