time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0001034209490171,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,0.0001089072538889,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,8.043854177230969e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,0.0001089072466129,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0005166088812984,287.8829345703125,294.1499938964844,295.52447509765625,294.358642578125,296.9987487792969,295.5714416503906,289.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019378434866,0.0001758376602083,0.0009261001832783,-0.045426920056343,0.0,0.0,0.0,-0.013567978516221,60.0,10.855461120605469,0.0,-8.278902186020788e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0001034209490171,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,0.0001089072538889,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,8.043854177230969e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,0.0001089072466129,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0005166088812984,287.8829345703125,294.1499938964844,295.52447509765625,294.358642578125,296.9987487792969,295.5714416503906,289.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019378434866,0.0001758376602083,0.0009261001832783,-0.045426920056343,0.0,0.0,0.0,-0.013567978516221,60.0,10.855461120605469,0.0,-8.278902186020788e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0001033478984027,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.000108830332465,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,8.038172381930053e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,0.000108830325189,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0005162439774721,287.8956298828125,294.1499938964844,295.4908447265625,294.31170654296875,296.9696044921875,295.53631591796875,289.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101158442907,0.0001749376824591,0.0009262207895517,-0.0451900362968444,0.0,0.0,0.0,-0.0135231623426079,60.0,10.72752285003662,0.0,-8.26721091584659e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0001033478984027,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.000108830332465,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,8.038172381930053e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,0.000108830325189,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0005162439774721,287.8956298828125,294.1499938964844,295.4908447265625,294.31170654296875,296.9696044921875,295.53631591796875,289.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101158442907,0.0001749376824591,0.0009262207895517,-0.0451900362968444,0.0,0.0,0.0,-0.0135231623426079,60.0,10.72752285003662,0.0,-8.26721091584659e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0001032254149322,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001087013442884,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,8.028645970625803e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0001087013370124,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0005156320985406,287.90826416015625,294.1499938964844,295.4588623046875,294.26910400390625,296.9405212402344,295.5033264160156,289.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998557554557,0.0001734287652652,0.0009264269610866,-0.0447928495705127,0.0,0.0,0.0,-0.0134480437263846,60.0,10.604151725769045,0.0,-8.247626226420834e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0001032254149322,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001087013442884,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,8.028645970625803e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0001087013370124,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0005156320985406,287.90826416015625,294.1499938964844,295.4588623046875,294.26910400390625,296.9405212402344,295.5033264160156,289.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998557554557,0.0001734287652652,0.0009264269610866,-0.0447928495705127,0.0,0.0,0.0,-0.0134480437263846,60.0,10.604151725769045,0.0,-8.247626226420834e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.000103091719211,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,0.0001085605617845,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,8.018247172003612e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,0.0001085605545085,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.000514964282047,287.9193420410156,294.1499938964844,295.4321594238281,294.235595703125,296.9149475097656,295.4753723144531,289.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984324617311,0.0001717817358439,0.0009266507113352,-0.0443592891097068,0.0,0.0,0.0,-0.0133660426363348,60.0,10.49868392944336,0.0,-8.226275838296716e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0001030672137858,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,0.0001085347539628,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,8.016341598704457e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001085347466869,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0005148418713361,287.9208679199219,294.1499938964844,295.4286499023437,294.2313232421875,296.9114685058594,295.4717102050781,289.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981711093336,0.0001714798418106,0.0009266912820748,-0.04427982121706,0.0,0.0,0.0,-0.013351010158658,60.0,10.48481273651123,0.0,-8.222365721621827e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0001029828563332,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,0.0001084459217963,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,8.009780140127987e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,0.0001084459145204,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0005144205060787,287.9271545410156,294.1499938964844,295.41424560546875,294.21435546875,296.89697265625,295.45611572265625,289.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097273081541,0.0001704405731288,0.0009268325520679,-0.0440062284469604,0.0,0.0,0.0,-0.0132992677390575,60.0,10.425653457641602,0.0,-8.208910884377475e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0001028708429657,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0001083279712474,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,8.001067908480763e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0001083279639715,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0005138609558343,287.9334411621094,294.1499938964844,295.4003295898437,294.19873046875,296.8824462890625,295.4410095214844,289.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960755171254,0.0001690606150077,0.0009270148584619,-0.0436429418623447,0.0,0.0,0.0,-0.013230537995696,60.0,10.368237495422363,0.0,-8.191063471940654e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0001026027675834,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.000108045671368,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,7.98021792434156e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.000108045664092,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.000512521888595,287.9459533691406,294.1499938964844,295.3740539550781,294.1717529296875,296.85357666015625,295.4127197265625,289.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932210134342,0.0001657580869505,0.0009274628828279,-0.0427734367549419,0.0,0.0,0.0,-0.0130661102011799,60.0,10.259601593017578,0.0,-8.148428065624105e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0001026027675834,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.000108045671368,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,7.98021792434156e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.000108045664092,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.000512521888595,287.9459533691406,294.1499938964844,295.3740539550781,294.1717529296875,296.85357666015625,295.4127197265625,289.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932210134342,0.0001657580869505,0.0009274628828279,-0.0427734367549419,0.0,0.0,0.0,-0.0130661102011799,60.0,10.259601593017578,0.0,-8.148428065624105e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0001022829528665,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,0.0001077088891179,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,7.955342880450189e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0001077088818419,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0005109243211336,287.9583740234375,294.1499938964844,295.3500061035156,294.1508178710937,296.8249206542969,295.3866577148437,289.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898136533796,0.0001618181267986,0.0009279954829253,-0.0417359881103038,0.0,0.0,0.0,-0.0128699373453855,60.0,10.158802032470703,0.0,-8.097708814602812e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0001022829528665,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,0.0001077088891179,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,7.955342880450189e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0001077088818419,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0005109243211336,287.9583740234375,294.1499938964844,295.3500061035156,294.1508178710937,296.8249206542969,295.3866577148437,289.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898136533796,0.0001618181267986,0.0009279954829253,-0.0417359881103038,0.0,0.0,0.0,-0.0128699373453855,60.0,10.158802032470703,0.0,-8.097708814602812e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0001019259434542,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.000107332940388,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.927575643407181e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,0.000107332933112,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0005091410130262,287.9707336425781,294.1499938964844,295.3273010253906,294.1340026855469,296.7965087890625,295.36236572265625,289.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860098991543,0.0001574200141476,0.0009285898995585,-0.0405777394771575,0.0,0.0,0.0,-0.0126509517431259,60.0,10.06431770324707,0.0,-8.041278931614215e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0001019259434542,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.000107332940388,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.927575643407181e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,0.000107332933112,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0005091410130262,287.9707336425781,294.1499938964844,295.3273010253906,294.1340026855469,296.7965087890625,295.36236572265625,289.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860098991543,0.0001574200141476,0.0009285898995585,-0.0405777394771575,0.0,0.0,0.0,-0.0126509517431259,60.0,10.06431770324707,0.0,-8.041278931614215e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0001015476300381,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,0.0001069345526047,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,7.898150943219662e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,0.0001069345526047,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.000507251243107,287.9830322265625,294.1499938964844,295.3050537109375,294.119140625,296.768310546875,295.3392944335937,289.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081979018636,0.0001527594431536,0.0009292195900343,-0.0393502004444599,0.0,0.0,0.0,-0.0124188978224992,60.0,9.97398281097412,-0.0,-7.981696370507052e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0001015476300381,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,0.0001069345526047,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,7.898150943219662e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,0.0001069345526047,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.000507251243107,287.9830322265625,294.1499938964844,295.3050537109375,294.119140625,296.768310546875,295.3392944335937,289.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081979018636,0.0001527594431536,0.0009292195900343,-0.0393502004444599,0.0,0.0,0.0,-0.0124188978224992,60.0,9.97398281097412,-0.0,-7.981696370507052e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0001013515138765,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.0001067280318238,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,7.882897625677288e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.0001067280318238,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0005062716081738,287.9891662597656,294.1499938964844,295.2940673828125,294.11236572265625,296.7542724609375,295.3280944824219,289.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798872681334,0.0001503434032201,0.0009295439231209,-0.0387137755751609,0.0,0.0,0.0,-0.0122985895723104,60.0,9.929905891418455,-0.0,-7.95089647454006e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0001011504573398,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,0.0001065163160092,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,7.867260137572885e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.0001065163087332,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0005052672931924,287.9952392578125,294.1499938964844,295.2832336425781,294.1060485839844,296.74029541015625,295.3171691894531,289.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777452262118,0.0001478666090406,0.0009298786171711,-0.0380612947046756,0.0,0.0,0.0,-0.0121752675622701,60.0,9.886812210083008,-0.0,-7.919383193666364e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0001007418468361,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0001060860304278,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.835478754714131e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,0.0001060860231518,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0005032261833548,288.0074157714844,294.1499938964844,295.2618408203125,294.0946655273437,296.7124938964844,295.295654296875,289.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733928065747,0.0001428327959729,0.0009305600542575,-0.0367350615561008,0.0,0.0,0.0,-0.0119246365502476,60.0,9.802172660827637,-0.0,-7.85552884963181e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0001007418468361,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0001060860304278,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.835478754714131e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,0.0001060860231518,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0005032261833548,288.0074157714844,294.1499938964844,295.2618408203125,294.0946655273437,296.7124938964844,295.295654296875,289.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733928065747,0.0001428327959729,0.0009305600542575,-0.0367350615561008,0.0,0.0,0.0,-0.0119246365502476,60.0,9.802172660827637,-0.0,-7.85552884963181e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0001003169381874,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.0001056385808624,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,7.802430627634749e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0001056385735864,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,0.0005011036992073,288.0193786621094,294.1499938964844,295.2408752441406,294.0848693847656,296.6852722167969,295.2753601074219,289.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688652982935,0.0001375983265461,0.0009312669862993,-0.0353557579219341,0.0,0.0,0.0,-0.0116640059277415,60.0,9.724109649658203,-0.0,-7.78940361101377e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0001003169381874,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.0001056385808624,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,7.802430627634749e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0001056385735864,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,0.0005011036992073,288.0193786621094,294.1499938964844,295.2408752441406,294.0848693847656,296.6852722167969,295.2753601074219,289.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688652982935,0.0001375983265461,0.0009312669862993,-0.0353557579219341,0.0,0.0,0.0,-0.0116640059277415,60.0,9.724109649658203,-0.0,-7.78940361101377e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.989588579628617e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0001051951912813,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,7.76968227000907e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0001051951840054,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0004990004817955,288.0314025878906,294.1499938964844,295.2203674316406,294.0765075683594,296.6579895019531,295.2550048828125,289.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643798159435,0.0001324113400187,0.0009319684468209,-0.0339887663722038,0.0,0.0,0.0,-0.0114057436585426,60.0,9.644790649414062,-0.0,-7.72415233996071e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.989588579628617e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0001051951912813,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,7.76968227000907e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0001051951840054,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0004990004817955,288.0314025878906,294.1499938964844,295.2203674316406,294.0765075683594,296.6579895019531,295.2550048828125,289.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643798159435,0.0001324113400187,0.0009319684468209,-0.0339887663722038,0.0,0.0,0.0,-0.0114057436585426,60.0,9.644790649414062,-0.0,-7.72415233996071e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.94838701444678e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0001047613186528,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.737636769888923e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0001047613113769,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0004969423753209,288.0428161621094,294.1499938964844,295.2010498046875,294.0697631835937,296.6320495605469,295.2361755371094,289.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599890956655,0.0001273356756428,0.0009326534345746,-0.0326509363949298,0.0,0.0,0.0,-0.0111530181020498,60.0,9.573016166687012,-0.0,-7.660568002165746e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,9.946671343641356e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0001047432524501,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,7.736302359262481e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001047432451741,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,0.000496856693644,288.0433044433594,294.1499938964844,295.20025634765625,294.06951904296875,296.6309814453125,295.2353820800781,289.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598063236102,0.0001271243381779,0.0009326819563284,-0.0325952284038066,0.0,0.0,0.0,-0.0111424941569566,60.0,9.570025444030762,-0.0,-7.65792620427419e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.925670747179538e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,0.0001045220997184,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,7.71996783441864e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0001045220924424,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0004958076169714,288.0491638183594,294.1499938964844,295.1903686523437,294.0664978027344,296.6177673339844,295.22607421875,289.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575683554634,0.0001245371968252,0.0009330312022939,-0.0319132432341575,0.0,0.0,0.0,-0.0110136764124035,60.0,9.535648345947266,-0.0,-7.62562279987833e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.904272883431986e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,0.000104296777863,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,7.703325536567718e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,0.000104296770587,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.0004947388079017,288.0550842285156,294.1499938964844,295.1805725097656,294.0637512207031,296.6044006347656,295.2165222167969,289.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055289641954,0.0001219012483488,0.0009333883645012,-0.0312183499336242,0.0,0.0,0.0,-0.0108824353665113,60.0,9.499506950378418,-0.0,-7.592780093546025e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.862270235316828e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001038544651237,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,7.670656486880034e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001038544578477,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0004926406545564,288.0668334960937,294.1499938964844,295.16131591796875,294.0591125488281,296.57794189453125,295.1979064941406,289.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508134728297,0.0001167269147117,0.0009340865071862,-0.0298541542142629,0.0,0.0,0.0,-0.0106247952207922,60.0,9.430644989013672,-0.0,-7.528516476895676e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.862270235316828e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001038544651237,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,7.670656486880034e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001038544578477,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0004926406545564,288.0668334960937,294.1499938964844,295.16131591796875,294.0591125488281,296.57794189453125,295.1979064941406,289.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508134728297,0.0001167269147117,0.0009340865071862,-0.0298541542142629,0.0,0.0,0.0,-0.0106247952207922,60.0,9.430644989013672,-0.0,-7.528516476895676e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.821090498007834e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0001034208253258,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.638627721462399e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0001034208180499,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004905836540274,288.0784912109375,294.1499938964844,295.1424865722656,294.0555114746094,296.5516967773437,295.1797790527344,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464257793501,0.0001116540734074,0.0009347717277705,-0.0285165552049875,0.0,0.0,0.0,-0.0103722130879759,60.0,9.364827156066896,-0.0,-7.465778395499002e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.821090498007834e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0001034208253258,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.638627721462399e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0001034208180499,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004905836540274,288.0784912109375,294.1499938964844,295.1424865722656,294.0555114746094,296.5516967773437,295.1797790527344,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464257793501,0.0001116540734074,0.0009347717277705,-0.0285165552049875,0.0,0.0,0.0,-0.0103722130879759,60.0,9.364827156066896,-0.0,-7.465778395499002e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.780876280274242e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.0001029973427648,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,7.607349834870547e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,0.0001029973427648,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,0.0004885748494416,288.0901184082031,294.1499938964844,295.1240539550781,294.05279541015625,296.5256652832031,295.162109375,289.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421408805996,0.0001067000557668,0.0009354408248327,-0.0272101424634456,0.0,0.0,0.0,-0.010125545784831,60.0,9.301850318908691,-0.0,-7.40476266969381e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.780876280274242e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.0001029973427648,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,7.607349834870547e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,0.0001029973427648,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,0.0004885748494416,288.0901184082031,294.1499938964844,295.1240539550781,294.05279541015625,296.5256652832031,295.162109375,289.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421408805996,0.0001067000557668,0.0009354408248327,-0.0272101424634456,0.0,0.0,0.0,-0.010125545784831,60.0,9.301850318908691,-0.0,-7.40476266969381e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.742066322360188e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,0.0001025886595016,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.577164797112346e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0001025886522256,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,0.0004866362432949,288.1016540527344,294.1499938964844,295.1060485839844,294.05084228515625,296.4999084472656,295.1449584960937,289.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380058083683,0.0001019191622617,0.0009360866388306,-0.0259492564946413,0.0,0.0,0.0,-0.0098875006660819,60.0,9.242431640625,-0.0,-7.346116603912378e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.742066322360188e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,0.0001025886595016,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.577164797112346e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0001025886522256,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,0.0004866362432949,288.1016540527344,294.1499938964844,295.1060485839844,294.05084228515625,296.4999084472656,295.1449584960937,289.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380058083683,0.0001019191622617,0.0009360866388306,-0.0259492564946413,0.0,0.0,0.0,-0.0098875006660819,60.0,9.242431640625,-0.0,-7.346116603912378e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,9.723087714519352e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,0.0001023888107738,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,7.56240333430469e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,0.0001023888034978,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,0.0004856882442254,288.1073913574219,294.1499938964844,295.0971984863281,294.0501403808594,296.48712158203125,295.13653564453125,289.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359846055507,9.958127338904887e-05,0.0009364032885059,-0.0253326278179883,0.0,0.0,0.0,-0.009771098382771,60.0,9.213567733764648,-0.0,-7.31752294313992e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
