time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,9.70452165347524e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0001021932985167,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,7.54796274122782e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,0.0001021932912408,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.0004847607924602,288.1131286621094,294.1499938964844,295.0884704589844,294.0495910644531,296.474365234375,295.12823486328125,289.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340063599869,9.72941270447336e-05,0.0009367121965624,-0.0247293561697006,0.0,0.0,0.0,-0.0096572181209921,60.0,9.18549633026123,-0.0,-7.2896035874237e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,9.668247366789728e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,0.000101811310742,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,7.519750215578824e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.000101811310742,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0004829488461837,288.12457275390625,294.1499938964844,295.0712890625,294.04888916015625,296.4490051269531,295.1118469238281,289.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301398579031,9.282560495194048e-05,0.0009373142383992,-0.0235506370663642,0.0,0.0,0.0,-0.0094347177073359,60.0,9.130833625793455,-0.0,-7.235210830458527e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,9.668247366789728e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,0.000101811310742,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,7.519750215578824e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.000101811310742,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0004829488461837,288.12457275390625,294.1499938964844,295.0712890625,294.04888916015625,296.4490051269531,295.1118469238281,289.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301398579031,9.282560495194048e-05,0.0009373142383992,-0.0235506370663642,0.0,0.0,0.0,-0.0094347177073359,60.0,9.130833625793455,-0.0,-7.235210830458527e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,9.637748735258356e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,0.000101490142697,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,7.496028410969302e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.000101490142697,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,0.0004814253770746,288.1357116699219,294.1499938964844,295.05450439453125,294.0486755371094,296.4246520996094,295.096923828125,289.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268905898556,8.906854782253504e-05,0.000937822042033,-0.0225595124065876,0.0,0.0,0.0,-0.0092476513236761,60.0,9.085397720336914,-0.0,-7.18963590884414e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,9.637748735258356e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,0.000101490142697,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,7.496028410969302e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.000101490142697,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,0.0004814253770746,288.1357116699219,294.1499938964844,295.05450439453125,294.0486755371094,296.4246520996094,295.096923828125,289.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268905898556,8.906854782253504e-05,0.000937822042033,-0.0225595124065876,0.0,0.0,0.0,-0.0092476513236761,60.0,9.085397720336914,-0.0,-7.18963590884414e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.60401666816324e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,0.0001011349304462,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,7.469792035408318e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,0.0001011349231703,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,0.0004797403526026,288.1469421386719,294.1499938964844,295.0381164550781,294.0487670898437,296.4000549316406,295.0815734863281,289.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232971981167,8.491316839354113e-05,0.0009383840369991,-0.0214632358402013,0.0,0.0,0.0,-0.0090407542884349,60.0,9.037772178649902,-0.0,-7.139396274169485e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.60401666816324e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,0.0001011349304462,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,7.469792035408318e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,0.0001011349231703,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,0.0004797403526026,288.1469421386719,294.1499938964844,295.0381164550781,294.0487670898437,296.4000549316406,295.0815734863281,289.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232971981167,8.491316839354113e-05,0.0009383840369991,-0.0214632358402013,0.0,0.0,0.0,-0.0090407542884349,60.0,9.037772178649902,-0.0,-7.139396274169485e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.574658906785773e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0001008257822832,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,7.446958625223488e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,0.0001008257750072,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,0.0004782739270012,288.1580810546875,294.1499938964844,295.02215576171875,294.04913330078125,296.37579345703125,295.0666809082031,289.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201684199273,8.129677007673308e-05,0.0009388716425746,-0.0205090902745723,0.0,0.0,0.0,-0.0088606849312782,60.0,8.992886543273926,-0.0,-7.095815846014375e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.574658906785773e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0001008257822832,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,7.446958625223488e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,0.0001008257750072,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,0.0004782739270012,288.1580810546875,294.1499938964844,295.02215576171875,294.04913330078125,296.37579345703125,295.0666809082031,289.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201684199273,8.129677007673308e-05,0.0009388716425746,-0.0205090902745723,0.0,0.0,0.0,-0.0088606849312782,60.0,8.992886543273926,-0.0,-7.095815846014375e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.558870078762992e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,0.0001006595120998,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,7.434678263962269e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,0.0001006595120998,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,0.0004774852131959,288.1636657714844,294.1499938964844,295.0143127441406,294.0493469238281,296.3636169433594,295.0592346191406,289.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184866841882,7.935176836326718e-05,0.0009391348576173,-0.0199959017336368,0.0,0.0,0.0,-0.0087638441473245,60.0,8.970029830932617,-0.0,-7.072432595123247e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.54468414420262e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,0.0001005101366899,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,7.423645001836121e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.000100510129414,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,0.0004767766222357,288.16925048828125,294.1499938964844,295.006591796875,294.0495910644531,296.3514099121094,295.0517578125,289.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169751476496,7.760430162306875e-05,0.0009393708314746,-0.0195348188281059,0.0,0.0,0.0,-0.0086768353357911,60.0,8.947059631347656,-0.0,-7.051456663020873e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.519214654574172e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,0.0001002419230644,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,7.403835479635745e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,0.0001002419157885,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,0.0004755043482873,288.18035888671875,294.1499938964844,294.9914245605469,294.05010986328125,296.32720947265625,295.0372314453125,289.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142603423446,7.44667777325958e-05,0.0009397935355082,-0.018706927075982,0.0,0.0,0.0,-0.008520608767867,60.0,8.904936790466309,-0.0,-7.013873926098313e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.519214654574172e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,0.0001002419230644,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,7.403835479635745e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,0.0001002419157885,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,0.0004755043482873,288.18035888671875,294.1499938964844,294.9914245605469,294.05010986328125,296.32720947265625,295.0372314453125,289.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142603423446,7.44667777325958e-05,0.0009397935355082,-0.018706927075982,0.0,0.0,0.0,-0.008520608767867,60.0,8.904936790466309,-0.0,-7.013873926098313e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.496456186752766e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0001000022675725,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,7.38613452995196e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0001000022675725,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,0.0004743675235658,288.1914367675781,294.1499938964844,294.97662353515625,294.0505065917969,296.3032531738281,295.0231628417969,289.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118357604369,7.166332943597808e-05,0.0009401724091731,-0.0179671552032232,0.0,0.0,0.0,-0.0083810230717062,60.0,8.866181373596191,-0.0,-6.98037752044911e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.496456186752766e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0001000022675725,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,7.38613452995196e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0001000022675725,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,0.0004743675235658,288.1914367675781,294.1499938964844,294.97662353515625,294.0505065917969,296.3032531738281,295.0231628417969,289.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118357604369,7.166332943597808e-05,0.0009401724091731,-0.0179671552032232,0.0,0.0,0.0,-0.0083810230717062,60.0,8.866181373596191,-0.0,-6.98037752044911e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,9.476745617575943e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.979470632970332e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,7.370803359663114e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.979469905374572e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,0.0004733829409815,288.2024230957031,294.1499938964844,294.9622497558594,294.0507202148437,296.2796630859375,295.0095520019531,289.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097351623699,6.923524051671848e-05,0.0009404998854734,-0.017326408997178,0.0,0.0,0.0,-0.00826012250036,60.0,8.830042839050293,-0.0,-6.95143071993698e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,9.476745617575943e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.979470632970332e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,7.370803359663114e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.979469905374572e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,0.0004733829409815,288.2024230957031,294.1499938964844,294.9622497558594,294.0507202148437,296.2796630859375,295.0095520019531,289.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097351623699,6.923524051671848e-05,0.0009404998854734,-0.017326408997178,0.0,0.0,0.0,-0.00826012250036,60.0,8.830042839050293,-0.0,-6.95143071993698e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,9.4601018645335e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.961943578673528e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,7.35785870347172e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.961943578673528e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,0.0004725515609607,288.2133178710937,294.1499938964844,294.9482421875,294.0506286621094,296.2565002441406,294.9964599609375,289.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079619241878,6.718501390423626e-05,0.0009407769539393,-0.0167853608727455,0.0,0.0,0.0,-0.0081580402329564,60.0,8.796943664550781,-0.0,-6.927034945647392e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,9.4601018645335e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.961943578673528e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,7.35785870347172e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.961943578673528e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,0.0004725515609607,288.2133178710937,294.1499938964844,294.9482421875,294.0506286621094,296.2565002441406,294.9964599609375,289.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079619241878,6.718501390423626e-05,0.0009407769539393,-0.0167853608727455,0.0,0.0,0.0,-0.0081580402329564,60.0,8.796943664550781,-0.0,-6.927034945647392e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.450002107769252e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,9.951307583833112e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,7.350002852035686e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.951307583833112e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.0004720470169559,288.2187805175781,294.1499938964844,294.94140625,294.0504150390625,296.244873046875,294.9898681640625,289.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068865958601,6.59408324281685e-05,0.0009409457561559,-0.0164570175111293,0.0,0.0,0.0,-0.008096095174551,60.0,8.780248641967773,-0.0,-6.912252104029903e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,9.441695146961138e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.942560427589342e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,7.343541801674291e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,9.94255969999358e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.000471632083645,288.2242431640625,294.1499938964844,294.93463134765625,294.05010986328125,296.2331848144531,294.9832458496094,289.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.491756357718259e-05,0.0009410833590663,-0.0161869712173938,0.0,0.0,0.0,-0.0080451425164937,60.0,8.76322078704834,-0.0,-6.900105375962087e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.428241173736752e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.928393410518764e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,7.333078247029334e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.928392682923004e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,0.000470960047096,288.2351379394531,294.1499938964844,294.9214172363281,294.0491027832031,296.2100524902344,294.9703063964844,289.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004566787742,6.326031143544242e-05,0.0009413064690306,-0.0157496035099029,0.0,0.0,0.0,-0.0079626217484474,60.0,8.731216430664062,-0.0,-6.880455316604639e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.428241173736752e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.928393410518764e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,7.333078247029334e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.928392682923004e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,0.000470960047096,288.2351379394531,294.1499938964844,294.9214172363281,294.0491027832031,296.2100524902344,294.9703063964844,289.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004566787742,6.326031143544242e-05,0.0009413064690306,-0.0157496035099029,0.0,0.0,0.0,-0.0079626217484474,60.0,8.731216430664062,-0.0,-6.880455316604639e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.417540422873572e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,9.917124407365918e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,7.32475527911447e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,9.917124407365918e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0004704255261458,288.2459716796875,294.1499938964844,294.9085693359375,294.0474548339844,296.1871643066406,294.9576721191406,289.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003426965326,6.194213347043842e-05,0.0009414848755113,-0.0154017163440585,0.0,0.0,0.0,-0.0078969895839691,60.0,8.701059341430664,-0.0,-6.864846113785461e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.417540422873572e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,9.917124407365918e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,7.32475527911447e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,9.917124407365918e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0004704255261458,288.2459716796875,294.1499938964844,294.9085693359375,294.0474548339844,296.1871643066406,294.9576721191406,289.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003426965326,6.194213347043842e-05,0.0009414848755113,-0.0154017163440585,0.0,0.0,0.0,-0.0078969895839691,60.0,8.701059341430664,-0.0,-6.864846113785461e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.409871563548222e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.909048822009936e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.318790449062362e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,9.909048094414176e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0004700424615293,288.2567749023437,294.1499938964844,294.8961181640625,294.0450744628906,296.1645812988281,294.9453125,289.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026093805208,6.099744496168569e-05,0.0009416119428351,-0.015152396634221,0.0,0.0,0.0,-0.0078499503433704,60.0,8.672224998474121,-0.0,-6.85366998709469e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.409871563548222e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.909048822009936e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.318790449062362e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,9.909048094414176e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0004700424615293,288.2567749023437,294.1499938964844,294.8961181640625,294.0450744628906,296.1645812988281,294.9453125,289.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026093805208,6.099744496168569e-05,0.0009416119428351,-0.015152396634221,0.0,0.0,0.0,-0.0078499503433704,60.0,8.672224998474121,-0.0,-6.85366998709469e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,9.405190940015018e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.904119360726328e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,7.315149559872225e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.904119360726328e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0004698086413554,288.2674865722656,294.1499938964844,294.884033203125,294.0418395996094,296.1423645019531,294.9332275390625,289.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021106572821,6.042086533852853e-05,0.0009416898246854,-0.0150002241134643,0.0,0.0,0.0,-0.0078212413936853,60.0,8.644765853881836,-0.0,-6.846853750630545e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,9.405190940015018e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.904119360726328e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,7.315149559872225e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.904119360726328e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0004698086413554,288.2674865722656,294.1499938964844,294.884033203125,294.0418395996094,296.1423645019531,294.9332275390625,289.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021106572821,6.042086533852853e-05,0.0009416898246854,-0.0150002241134643,0.0,0.0,0.0,-0.0078212413936853,60.0,8.644765853881836,-0.0,-6.846853750630545e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.401301940670236e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.900024451781064e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,7.312124944292009e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.900023724185304e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,0.0004696143732871,288.2728881835937,294.1499938964844,294.87811279296875,294.0398864746094,296.1312561035156,294.9271850585937,289.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016972664743,5.994180173729546e-05,0.0009417554829269,-0.0148737858980894,0.0,0.0,0.0,-0.0077973930165171,60.0,8.631028175354004,-0.0,-6.841192856654743e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.399186819791794e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.897797281155364e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,7.310479850275442e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,9.8977965535596e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,0.0004695087263826,288.2782592773437,294.1499938964844,294.872314453125,294.0376892089844,296.1200866699219,294.921142578125,289.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014717699959,5.968130426481366e-05,0.0009417904075235,-0.0148050347343087,0.0,0.0,0.0,-0.0077844215556979,60.0,8.617128372192383,-0.0,-6.838115496066166e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,9.397880785400048e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,9.896422125166282e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,7.309464126592502e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,9.89642139757052e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,0.0004694434755947,288.2889709472656,294.1499938964844,294.8609619140625,294.032470703125,296.0979309082031,294.9091796875,289.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013316059485,5.952042556600645e-05,0.0009418111876584,-0.0147625766694545,0.0,0.0,0.0,-0.0077764065936207,60.0,8.589971542358398,-0.0,-6.836215504790746e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,9.397880785400048e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,9.896422125166282e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,7.309464126592502e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,9.89642139757052e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,0.0004694434755947,288.2889709472656,294.1499938964844,294.8609619140625,294.032470703125,296.0979309082031,294.9091796875,289.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013316059485,5.952042556600645e-05,0.0009418111876584,-0.0147625766694545,0.0,0.0,0.0,-0.0077764065936207,60.0,8.589971542358398,-0.0,-6.836215504790746e-08,0.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.050000000745058,9.399576083524153e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.050000000745058,9.89820691756904e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.050000000745058,7.310782530112192e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.050000000745058,9.89820618997328e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.050000000745058,0.0004695281677413,288.2996520996094,284.95001220703125,294.8500061035156,294.0260925292969,296.0760803222656,294.8974609375,289.5137634277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015126317739,5.972925646346994e-05,0.0009417833061888,-0.0148176923394203,0.0,0.0,0.0,-0.0077868062071502,60.0,8.563385009765625,-0.0,-6.838681798626568e-08,1.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.050000000745058,9.399576083524153e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.050000000745058,9.89820691756904e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.050000000745058,7.310782530112192e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.050000000745058,9.89820618997328e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.050000000745058,0.0004695281677413,288.2996520996094,284.95001220703125,294.8500061035156,294.0260925292969,296.0760803222656,294.8974609375,289.5137634277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015126317739,5.972925646346994e-05,0.0009417833061888,-0.0148176923394203,0.0,0.0,0.0,-0.0077868062071502,60.0,8.563385009765625,-0.0,-6.838681798626568e-08,1.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544128417969,0.6343138217926025,0.050000000745058,0.040693424642086,298.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.6343138217926025,0.050000000745058,0.0428521335124969,298.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.6343138217926025,0.050000000745058,0.0316504426300525,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.6343138217926025,0.050000000745058,0.0428521335124969,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544128417969,0.6343138217926025,0.050000000745058,0.203272059559822,289.23468017578125,284.95001220703125,294.8446960449219,294.0226745605469,297.36181640625,297.79693603515625,289.6981506347656,1.0,0.1096931770443916,0.1856485158205032,0.1856485158205032,1.0,1.0,-0.4335094690322876,0.0168889928609132,0.4166204631328583,-0.1004265993833541,0.0,0.0,0.0,10.240681648254396,60.0,1107.4541015625,0.0,12.233713150024414,1.0,281.0657043457031,283.9047241210937,300.9427795410156,303.1195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.122796952569263e-21,3.061398476284632e-21,3.06139827433624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.6326403617858887,0.050000000745058,0.0452307797968387,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.6326403617858887,0.050000000745058,0.0476301908493042,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.6326403617858887,0.050000000745058,0.0351794958114624,298.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.6326403617858887,0.050000000745058,0.0476301908493042,298.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.6326403617858887,0.050000000745058,0.2259371131658554,290.2154235839844,284.95001220703125,294.83953857421875,294.01934814453125,297.5289001464844,298.4887084960937,290.8000183105469,1.0,0.1210712566971778,0.3712970316410064,0.3712970316410064,1.0,1.0,-0.4819412231445312,0.0759098976850509,0.4060313105583191,-0.0535655617713928,1.0,1.0,0.0,12.527490615844728,60.0,7224.771484375,0.0,16.673412322998047,1.0,281.1300048828125,287.8349609375,300.9638671875,302.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,2664.910888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1086186692118644,1.0,0.0,0.0,0.5464648008346558,0.5464800000190735,2.4332894099643454e-07,3.218972682952881,3.2189600467681885,1.2752580005326308e-05,0.0,0.0,-0.0,4481.76904296875,0.0,11.900586128234863,1308.5751953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.0456763617694377,298.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.0480994097888469,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.0355260595679283,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.0480994097888469,298.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.2281628847122192,287.16314697265625,284.95001220703125,294.82977294921875,294.0130920410156,297.0174865722656,298.45526123046875,286.328125,1.0,0.1405514627695083,0.7425940632820129,0.7425940632820129,1.0,1.0,-0.4866913557052612,0.1984257996082306,0.2882655560970306,0.0673433914780616,1.0,1.0,0.0,20.070877075195312,60.0,15082.7705078125,0.0,23.171628952026367,1.0,282.30914306640625,286.025390625,299.0487365722656,301.0133056640625,293.1499938964844,293.1499938964844,283.1499938964844,2692.48193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612108588218689,1.0,0.0,0.0,1.0929508209228516,1.092952847480774,7.989847006228956e-08,4.26571798324585,4.2657084465026855,9.78768821369158e-06,0.0,0.0,-0.0,5554.4921875,0.0,39.97967529296875,1895.4090576171875,0.0,998.2911376953124,0.2797912657260895,1.0,0.0,3.0,1.0,0.0
