time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.0456763617694377,298.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.0480994097888469,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.0355260595679283,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.0480994097888469,298.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.5717374086380005,0.050000000745058,0.2281628847122192,287.16314697265625,284.95001220703125,294.82977294921875,294.0130920410156,297.0174865722656,298.45526123046875,286.328125,1.0,0.1405514627695083,0.7425940632820129,0.7425940632820129,1.0,1.0,-0.4866913557052612,0.1984257996082306,0.2882655560970306,0.0673433914780616,1.0,1.0,0.0,20.070877075195312,60.0,15082.7705078125,0.0,23.171628952026367,1.0,282.30914306640625,286.025390625,299.0487365722656,301.0133056640625,293.1499938964844,293.1499938964844,283.1499938964844,2692.48193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612108588218689,1.0,0.0,0.0,1.0929508209228516,1.092952847480774,7.989847006228956e-08,4.26571798324585,4.2657084465026855,9.78768821369158e-06,0.0,0.0,-0.0,5554.4921875,0.0,39.97967529296875,1895.4090576171875,0.0,998.2911376953124,0.2797912657260895,1.0,0.0,3.0,1.0,0.0
17733900,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.5498780012130737,0.050000000745058,0.0458133779466152,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.5498780012130737,0.050000000745058,0.0482436940073967,298.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.5498780012130737,0.050000000745058,0.0356326289474964,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.5498780012130737,0.050000000745058,0.0482436940073967,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.5498780012130737,0.050000000745058,0.2288473099470138,285.8831787109375,284.95001220703125,294.8251647949219,294.0101318359375,296.8968505859375,298.41424560546875,285.5149841308594,1.0,0.1489467471837997,0.928242564201355,0.928242564201355,1.0,1.0,-0.4881513714790344,0.2073497474193573,0.2808016240596771,0.0759549438953399,1.0,1.0,0.0,23.734115600585938,60.0,14125.46875,0.0,26.3194637298584,1.0,282.6955871582031,285.2744140625,297.83917236328125,299.4692687988281,293.1499938964844,293.1499938964844,283.1499938964844,4139.4755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630337119102478,1.0,0.0,0.0,1.355178952217102,1.3551820516586304,1.225501904400517e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,5005.474609375,0.0,76.1827621459961,1895.4364013671875,0.0,1110.3917236328125,0.3410118818283081,1.0,0.0,3.0,1.0,0.0
17733960,298.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.5330330729484558,0.050000000745058,0.0459441542625427,298.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.5330330729484558,0.050000000745058,0.0483814068138599,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.5330330729484558,0.050000000745058,0.0357343442738056,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.5330330729484558,0.050000000745058,0.0483814068138599,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.5330330729484558,0.050000000745058,0.2295005768537521,285.3603210449219,284.95001220703125,294.8207092285156,294.0072937011719,296.8316345214844,298.3741149902344,285.23468017578125,1.0,0.1565037071704864,0.942594051361084,0.942594051361084,0.800000011920929,1.0,-0.4895451664924621,0.214192122220993,0.2753530442714691,0.0825275257229805,1.0,1.0,0.0,27.233049392700195,60.0,13685.5390625,0.0,29.34652137756348,1.0,282.9322204589844,285.0178527832031,297.1173095703125,298.4700622558594,293.1499938964844,293.1499938964844,283.1499938964844,5640.4072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018444299697876,1.0,0.0,0.0,1.5819005966186523,1.5819050073623655,1.6697518390174085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.17724609375,0.0,121.17210388183594,1895.4371337890625,0.0,939.119140625,0.3989487886428833,1.0,0.0,3.0,1.0,0.0
17734020,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.0461817197501659,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.0486315749585628,298.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.035919114947319,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.0486315749585628,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.2306872457265854,285.0765991210937,284.95001220703125,294.8122863769531,294.0019836425781,296.0000305175781,298.3042297363281,285.0280456542969,1.0,0.169364646077156,0.9713461995124816,0.9713461995124816,0.3993143439292907,1.0,-0.4920743107795715,0.3534736633300781,0.1386006474494934,0.2207837998867035,0.9843692183494568,0.9843692183494568,0.0,33.60663986206055,60.0,13509.0341796875,0.0,34.92411422729492,1.0,283.1146545410156,284.7553100585937,296.6285095214844,297.735595703125,293.1499938964844,293.1499938964844,283.1499938964844,9089.6650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512135922908783,1.0,0.0,0.0,1.992543578147888,1.992550492286682,2.649165082857508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.0419921875,0.0,242.72764587402344,1895.4371337890625,0.0,545.58642578125,0.4989302456378937,1.0,0.0,3.0,1.0,0.0
17734080,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.0461817197501659,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.0486315749585628,298.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.035919114947319,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.0486315749585628,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.5101492404937744,0.050000000745058,0.2306872457265854,285.0765991210937,284.95001220703125,294.8122863769531,294.0019836425781,296.0000305175781,298.3042297363281,285.0280456542969,1.0,0.169364646077156,0.9713461995124816,0.9713461995124816,0.3993143439292907,1.0,-0.4920743107795715,0.3534736633300781,0.1386006474494934,0.2207837998867035,0.9843692183494568,0.9843692183494568,0.0,33.60663986206055,60.0,13509.0341796875,0.0,34.92411422729492,1.0,283.1146545410156,284.7553100585937,296.6285095214844,297.735595703125,293.1499938964844,293.1499938964844,283.1499938964844,9089.6650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512135922908783,1.0,0.0,0.0,1.992543578147888,1.992550492286682,2.649165082857508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.0419921875,0.0,242.72764587402344,1895.4371337890625,0.0,545.58642578125,0.4989302456378937,1.0,0.0,3.0,1.0,0.0
17734140,298.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5004045963287354,0.050000000745058,0.0463155284523963,298.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5004045963287354,0.050000000745058,0.0487724840641021,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5004045963287354,0.050000000745058,0.0360231883823871,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5004045963287354,0.050000000745058,0.0487724840641021,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5004045963287354,0.050000000745058,0.2313556522130966,284.9335327148437,284.95001220703125,294.8072509765625,293.9988098144531,295.0532531738281,298.266357421875,284.8724670410156,1.0,0.1761891841888427,0.9897973537445068,0.9897973537445068,0.1421823799610138,1.0,-0.4935013353824615,0.4718497097492218,0.0216516479849815,0.3384320437908172,0.9137298464775084,0.9137298464775084,0.0,37.20405578613281,60.0,13335.9873046875,-0.0,38.10538864135742,1.0,283.1410827636719,284.60577392578125,296.6397705078125,297.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,12138.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652690887451172,1.0,0.0,0.0,2.1997671127319336,2.199775695800781,3.228841762847879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.42626953125,0.0,331.3856201171875,1895.4371337890625,0.0,411.0577087402344,0.5477296113967896,1.0,0.0,3.0,1.0,0.0
17734200,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426688194275,0.050000000745058,0.0463835261762142,298.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426688194275,0.050000000745058,0.0488440878689289,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426688194275,0.050000000745058,0.0360760763287544,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426688194275,0.050000000745058,0.0488440878689289,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960426688194275,0.050000000745058,0.2316953241825103,284.85260009765625,284.95001220703125,294.8045959472656,293.99713134765625,294.8272705078125,298.247314453125,284.8046264648437,1.0,0.1795260906219482,1.0,1.0,0.0,1.0,-0.4942271113395691,0.4942253530025482,1.764009653015819e-06,0.3606426119804382,0.845304548740387,0.845304548740387,0.0,39.02715301513672,60.0,13237.240234375,-0.0,39.71809005737305,1.0,283.1459045410156,284.5577697753906,296.6858825683594,297.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,14793.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462747871875763,1.0,0.0,0.0,2.2538375854492188,2.253846883773804,3.389523044461385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.88427734375,0.0,365.9032287597656,1895.4371337890625,0.0,366.5665283203125,0.5603188872337341,1.0,0.0,3.0,1.0,0.0
17734260,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.4878521561622619,0.050000000745058,0.0465241409838199,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.4878521561622619,0.050000000745058,0.0489921607077121,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.4878521561622619,0.050000000745058,0.0361854434013366,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.4878521561622619,0.050000000745058,0.0489921607077121,297.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.4878521561622619,0.050000000745058,0.2323977053165435,284.7727355957031,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.2082214355469,284.7794189453125,1.0,0.1861930787563324,1.0,1.0,0.0,1.0,-0.4957254230976105,0.4957250654697418,3.583817544949852e-07,0.3620827198028564,0.7088552117347717,0.7088552117347717,0.0,42.790653228759766,60.0,12974.259765625,-0.0,43.05357360839844,1.0,283.1493225097656,284.5963134765625,296.8101501464844,297.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,22994.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187332689762115,1.0,0.0,0.0,2.120980024337769,2.120990037918091,3.0016946084288065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.3681640625,0.0,347.9517822265625,1895.4371337890625,0.0,309.9581298828125,0.5467144250869751,1.0,0.0,3.0,1.0,0.0
17734320,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.4862874448299408,0.050000000745058,0.0465525276958942,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.4862874448299408,0.050000000745058,0.0490220561623573,298.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.4862874448299408,0.050000000745058,0.0362075231969356,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.4862874448299408,0.050000000745058,0.0490220561623573,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.4862874448299408,0.050000000745058,0.2325395196676254,284.7790832519531,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2004089355469,284.7945251464844,1.0,0.1875083446502685,1.0,1.0,0.0,1.0,-0.4960280358791351,0.4960276782512665,3.580434224659257e-07,0.3623853921890259,0.6918033361434937,0.6918033361434937,0.0,43.5506477355957,48.0,12926.99609375,-0.0,43.72950744628906,1.0,283.1495361328125,284.6268310546875,296.8352966308594,297.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,24257.8515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415138691663742,1.0,0.0,0.0,2.066058397293091,2.066068410873413,2.848253188858507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.4189453125,0.0,331.9446105957031,1895.4371337890625,0.0,303.1488342285156,0.5347398519515991,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.4839960932731628,0.050000000745058,0.0465946495532989,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.4839960932731628,0.050000000745058,0.0490664094686508,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.4839960932731628,0.050000000745058,0.0362402833998203,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.4839960932731628,0.050000000745058,0.0490664094686508,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.4839960932731628,0.050000000745058,0.2327499240636825,284.87872314453125,284.95001220703125,294.7915954589844,293.98907470703125,294.79229736328125,298.16558837890625,284.9058837890625,1.0,0.1889785230159759,1.0,1.0,0.0,1.0,-0.4964771270751953,0.4964767694473266,3.586207526495855e-07,0.3631465137004852,0.6795569062232971,0.6795569062232971,0.0,44.68140411376953,48.0,12866.3427734375,-0.0,44.73653030395508,1.0,283.1499328613281,284.7829895019531,296.9397277832031,297.9117736816406,293.1499938964844,293.1499938964844,283.1499938964844,23113.005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071230590343475,1.0,0.0,0.0,1.871120572090149,1.871129274368286,2.3361296541679621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.83447265625,0.0,258.9097595214844,1895.4371337890625,0.0,288.3736572265625,0.4964008629322052,1.0,0.0,3.0,1.0,0.0
17734440,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535521507263,0.050000000745058,0.0465935878455638,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535521507263,0.050000000745058,0.0490652918815612,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535521507263,0.050000000745058,0.036239456385374,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535521507263,0.050000000745058,0.0490652918815612,297.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4840535521507263,0.050000000745058,0.2327446192502975,284.8844299316406,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1639099121094,284.9102783203125,1.0,0.188912883400917,1.0,1.0,0.0,1.0,-0.496465802192688,0.4964654445648193,3.586222874218947e-07,0.3631627559661865,0.6811134219169617,0.6811134219169617,0.0,44.653228759765625,36.0,12872.037109375,-0.0,44.711402893066406,1.0,283.1499328613281,284.7870788574219,296.9446105957031,297.9179992675781,293.1499938964844,293.1499938964844,283.1499938964844,22877.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071800708770752,1.0,0.0,0.0,1.8685194253921509,1.8685280084609983,2.329638846276794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.4091796875,0.0,257.1772155761719,1895.4371337890625,0.0,288.4768371582031,0.4924127161502838,1.0,0.0,3.0,1.0,0.0
17734500,298.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852554500102997,0.050000000745058,0.0465714298188686,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852554500102997,0.050000000745058,0.0490419566631317,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852554500102997,0.050000000745058,0.0362222231924533,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852554500102997,0.050000000745058,0.0490419566631317,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.4852554500102997,0.050000000745058,0.2326339334249496,284.9281616210937,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14910888671875,284.9429931640625,1.0,0.1877365708351135,1.0,1.0,0.0,1.0,-0.4962297976016998,0.4962294399738312,3.58528666311031e-07,0.3632251024246216,0.6962553262710571,0.6962553262710571,0.0,44.06309509277344,36.0,12889.06640625,-0.0,44.1854362487793,1.0,283.14996337890625,284.820068359375,296.9844665527344,297.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,20487.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091036021709442,1.0,0.0,0.0,1.840601086616516,1.8406091928482056,2.260542686371992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.10302734375,0.0,239.36289978027344,1895.4371337890625,0.0,291.9740905761719,0.484252005815506,1.0,0.0,3.0,1.0,0.0
17734560,298.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053665161133,0.050000000745058,0.0465249754488468,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053665161133,0.050000000745058,0.0489930398762226,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053665161133,0.050000000745058,0.0361860916018486,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053665161133,0.050000000745058,0.0489930398762226,297.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878053665161133,0.050000000745058,0.232401892542839,284.9493408203125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13629150390625,284.9544982910156,1.0,0.1854290515184402,1.0,1.0,0.0,1.0,-0.495734840631485,0.4957344830036163,3.582166812066135e-07,0.363100916147232,0.7073798179626465,0.7073798179626465,0.0,42.82332992553711,25.0,12903.697265625,-0.0,43.08217239379883,1.0,283.1499938964844,284.8266296386719,297.010009765625,298.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,19131.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131427109241485,1.0,0.0,0.0,1.838994383811951,1.839002251625061,2.2565978952115986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.98193359375,0.0,233.75885009765625,1895.4371337890625,0.0,299.41815185546875,0.4809719026088714,1.0,0.0,3.0,1.0,0.0
17734620,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944294989109039,0.050000000745058,0.0464099533855915,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944294989109039,0.050000000745058,0.0488719157874584,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944294989109039,0.050000000745058,0.036096628755331,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944294989109039,0.050000000745058,0.0488719157874584,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944294989109039,0.050000000745058,0.2318273186683654,284.9555358886719,284.95001220703125,294.7815246582031,293.98291015625,294.78204345703125,298.1181640625,284.9546813964844,1.0,0.179761454463005,1.0,1.0,0.0,1.0,-0.4945094585418701,0.4945091009140014,3.573615288132715e-07,0.362609714269638,0.7136934399604797,0.7136934399604797,0.0,39.75160598754883,25.0,12880.6767578125,-0.0,40.35790252685547,1.0,283.1499938964844,284.82501220703125,297.0213317871094,298.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18306.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202606976032257,1.0,0.0,0.0,1.8383334875106807,1.838341236114502,2.254976294580047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.88525390625,0.0,230.4483337402344,1895.4371337890625,0.0,312.88800048828125,0.478923499584198,1.0,0.0,3.0,1.0,0.0
17734680,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798621177673,0.050000000745058,0.0463829152286052,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798621177673,0.050000000745058,0.0488434433937072,298.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798621177673,0.1550110876560211,0.0360755994915962,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798621177673,0.050000000745058,0.0488434433937072,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798621177673,0.050000000745058,0.2316922694444656,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1151733398437,284.9539489746094,1.0,0.1784138977527618,1.0,1.0,0.0,1.0,-0.494221419095993,0.4942210614681244,3.571527713575051e-07,0.3624768257141113,0.7138382792472839,0.7138382792472839,0.0,39.0294303894043,25.0,12872.962890625,-0.0,39.71931838989258,1.0,283.1499938964844,284.8245849609375,297.0196228027344,298.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18264.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213293492794037,1.0,0.0,0.0,1.8376444578170776,1.8376520872116089,2.2532861976287682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.37353515625,0.0,230.08531188964844,1895.4371337890625,0.0,314.9512023925781,0.4786801338195801,1.0,0.0,3.0,1.0,0.0
17734740,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5110704898834229,0.050000000745058,0.0461699813604354,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5110704898834229,0.1466209441423416,0.0486192144453525,298.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.753761887550354,0.1530988067388534,0.1061570942401886,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5110704898834229,0.050000000745058,0.0486192144453525,297.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5110704898834229,0.050000000745058,0.2306286245584488,285.0367126464844,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0819091796875,285.1006164550781,1.0,0.1762110143899917,1.0,1.0,0.0,1.0,-0.5762482285499573,0.5762478113174438,4.3046421183134953e-07,0.424877792596817,0.7792030572891235,0.7792030572891235,0.0,34.00100326538086,25.0,14530.0478515625,-0.0,44.26833724975586,1.0,283.1499938964844,284.98193359375,297.0283203125,298.0896911621094,293.1499938964844,293.1499938964844,283.1499938964844,16054.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272146224975586,1.0,0.0,0.0,1.8863544464111328,1.8863619565963743,2.3743238841689165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.896484375,0.0,236.52978515625,1895.4371337890625,0.0,326.5157165527344,0.4860881865024566,1.0,0.0,3.0,1.0,0.0
17734800,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.528629720211029,0.050000000745058,0.0459829233586788,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7308538556098938,0.1475889384746551,0.1190257221460342,298.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7791067957878113,0.1511784940958023,0.1071073114871978,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.528629720211029,0.050000000745058,0.0484222322702407,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.528629720211029,0.050000000745058,0.2296942323446273,285.14263916015625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.05047607421875,285.20654296875,1.0,0.1760831922292709,1.0,1.0,0.0,1.0,-0.6601585745811462,0.660158097743988,5.113506063025852e-07,0.4881286919116974,0.8827654123306274,0.8827654123306274,0.0,29.711145401000977,28.0,16233.4404296875,-0.0,49.81145095825195,1.0,283.1499938964844,285.0543212890625,297.0592041015625,298.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,12755.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347899556159973,1.0,0.0,0.0,2.0074050426483154,2.0074126720428467,2.68883042053858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.3759765625,0.0,262.7230834960937,1895.4371337890625,0.0,341.93511962890625,0.5061721801757812,1.0,0.0,3.0,1.0,0.0
17734860,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.5343652367591858,0.050000000745058,0.0459320060908794,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7723069787025452,0.1431847512722015,0.1374614238739013,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.7849231958389282,0.1518861651420593,0.1064823046326637,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.5343652367591858,0.143288254737854,0.048368614166975,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.5343652367591858,0.050000000745058,0.2294398844242096,285.2906494140625,284.95001220703125,294.77374267578125,293.9783020019531,294.77398681640625,297.97918701171875,285.2779541015625,1.0,0.1759676188230514,1.0,1.0,0.0,1.0,-0.6812536120414734,0.6812530755996704,5.334455863703624e-07,0.505342960357666,1.0,1.0,0.0,28.55535888671875,28.0,17359.7265625,-0.0,51.15073394775391,1.0,283.1499938964844,285.01171875,297.1565856933594,298.40936279296875,293.1499938964844,293.1499938964844,283.1499938964844,11380.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665186107158661,1.0,0.0,0.0,2.2468903064727783,2.246898889541626,3.3686592360027134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99267578125,0.0,347.2289428710937,1895.4371337890625,0.0,414.1645202636719,0.5560147762298584,1.0,0.0,3.0,1.0,0.0
17734920,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458690524101257,0.050000000745058,0.0458412952721118,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7850991487503052,0.1427931785583496,0.1367384046316146,297.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8001337647438049,0.1525939851999282,0.1067367121577262,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6693769097328186,0.1443727761507034,0.0848424732685089,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458690524101257,0.050000000745058,0.2289867550134658,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9682006835937,285.27105712890625,1.0,0.176607459783554,1.0,1.0,0.0,1.0,-0.7238066792488098,0.7238061428070068,5.776323632744607e-07,0.5366163849830627,1.0,1.0,0.0,26.503772735595703,46.0,17955.177734375,-0.0,54.28608322143555,1.0,283.1499938964844,285.00958251953125,297.1632995605469,298.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,11751.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739108383655548,1.0,0.0,0.0,2.2833425998687744,2.283351421356201,3.4788482139447297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3974609375,0.0,364.3984680175781,1895.4371337890625,0.0,433.0336608886719,0.5678113698959351,1.0,0.0,3.0,1.0,0.0
17734980,297.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.7680987119674683,0.1434502750635147,0.1073032468557357,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.8173719644546509,0.1430865675210952,0.1358412951231002,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8388665318489075,0.156658336520195,0.1090332120656967,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988342285156,0.8136577010154724,0.1394741982221603,0.1339136660099029,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.574096143245697,0.050000000745058,0.2280910611152649,285.3972473144531,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.9053649902344,285.4369812011719,1.0,0.1849553883075714,1.0,1.0,0.0,1.0,-0.8570281267166138,0.8570274114608765,7.307516511900758e-07,0.6375582218170166,1.0,1.0,0.0,23.00528144836425,46.0,20755.56640625,-0.0,69.4647216796875,1.0,283.1499938964844,285.1500244140625,297.1793212890625,298.5883483886719,293.1499938964844,293.1499938964844,283.1499938964844,13511.0595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506400465965271,1.0,0.0,0.0,2.4483227729797363,2.448333263397217,3.99973060893899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.82421875,0.0,449.2335205078125,1895.4371337890625,0.0,526.9501342773438,0.605048418045044,1.0,0.0,3.0,1.0,0.0
17735040,297.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.8026612401008606,0.1405155956745147,0.1228967159986496,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.8161922097206116,0.1435429155826568,0.1361236274242401,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.8390963673591614,0.1578951030969619,0.1098546758294105,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.8101300597190857,0.1385160684585571,0.1330149620771408,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.5725976824760437,0.050000000745058,0.228131890296936,285.4562683105469,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8812561035156,285.49676513671875,1.0,0.1878985315561294,1.0,1.0,0.0,1.0,-0.8760652542114258,0.8760644793510437,7.546691449533682e-07,0.652446448802948,1.0,1.0,0.0,23.42661666870117,34.0,21327.892578125,-0.0,73.2804183959961,1.0,283.1499938964844,285.1917724609375,297.18408203125,298.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,13890.916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154220461845398,1.0,0.0,0.0,2.4825010299682617,2.482511520385742,4.112180818083289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.48828125,0.0,468.31103515625,1895.4371337890625,0.0,556.5665893554688,0.6162692904472351,1.0,0.0,3.0,1.0,0.0
17735100,297.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7928860783576965,0.1344146132469177,0.1239169016480445,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.8068203926086426,0.1449814140796661,0.1372989565134048,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8326188921928406,0.1609443426132202,0.1119855046272277,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7945192456245422,0.1372697800397873,0.1312749683856964,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.5626729726791382,0.050000000745058,0.2284213304519653,285.5265197753906,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8354797363281,285.5243530273437,1.0,0.1905631870031356,1.0,1.0,0.0,1.0,-0.8795362114906311,0.879535436630249,7.594344992867263e-07,0.6557363867759705,1.0,1.0,0.0,25.01886558532715,34.0,21733.357421875,-0.0,76.25688171386719,1.0,283.1499938964844,285.1731872558594,297.18719482421875,298.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,14981.16796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369764566421509,1.0,0.0,0.0,2.57808256149292,2.578094005584717,4.434932350250165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.7333984375,0.0,524.5135498046875,1895.4371337890625,0.0,634.3759155273438,0.6367716193199158,1.0,0.0,3.0,1.0,0.0
17735160,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.778962254524231,0.1310447305440902,0.120075449347496,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8042491674423218,0.1466550529003143,0.138805016875267,297.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8322342038154602,0.1639136523008346,0.1141096204519271,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7876104712486267,0.136979803442955,0.1305968910455703,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.5581193566322327,0.050000000745058,0.2285638004541397,285.4984436035156,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8287658691406,285.4872741699219,1.0,0.191649928689003,1.0,1.0,0.0,1.0,-0.8786384463310242,0.8786377310752869,7.58636645059596e-07,0.6555953025817871,1.0,1.0,0.0,25.7774600982666,25.0,21795.419921875,-0.0,77.23399353027344,1.0,283.1499938964844,285.12371826171875,297.15679931640625,298.7191467285156,293.1499938964844,293.1499938964844,283.1499938964844,15827.8291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536761283874512,1.0,0.0,0.0,2.6499314308166504,2.649943590164185,4.68557232125022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.36669921875,0.0,569.6004028320312,1895.4371337890625,0.0,702.093017578125,0.6570295095443726,1.0,0.0,3.0,1.0,0.0
17735220,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7741217017173767,0.1291975677013397,0.1171377748250961,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.8113266229629517,0.1496618837118148,0.1415744870901107,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.841556966304779,0.1686731576919555,0.1174842864274978,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.7897647023200989,0.1376110762357711,0.1308007836341858,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.5595554113388062,0.1218861043453216,0.2285180687904358,285.4344177246094,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7603759765625,285.42633056640625,1.0,0.191599354147911,1.0,1.0,0.0,1.0,-0.8826744556427002,0.8826736807823181,7.642907462468429e-07,0.6595725417137146,1.0,1.0,0.0,25.587909698486328,25.0,21980.708984375,-0.0,77.66188049316406,1.0,283.1499938964844,285.04815673828125,297.07598876953125,298.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,17359.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692424774169922,1.0,0.0,0.0,2.775177001953125,2.7751903533935547,5.138953724781459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.8056640625,0.0,654.2421875,1895.4371337890625,0.0,771.5941772460938,0.6846124529838562,1.0,0.0,3.0,1.0,0.0
17735280,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.869937002658844,0.1293319165706634,0.1166476309299469,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.9142122864723206,0.1503531783819198,0.1417455822229385,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.9562718272209167,0.1696544140577316,0.117827795445919,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.8882192969322205,0.1379552334547042,0.1305926144123077,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7285800576210022,0.1222419887781143,0.3379655182361603,285.43023681640625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7326965332031,285.45623779296875,1.0,0.1935636699199676,1.0,1.0,0.0,1.0,-1.0140366554260254,1.014035701751709,9.389755746269656e-07,0.7550292611122131,1.0,1.0,0.0,17.259599685668945,45.0,23679.48828125,-0.0,89.229736328125,1.0,283.1499938964844,285.101318359375,297.0620422363281,298.6509704589844,293.1499938964844,293.1499938964844,283.1499938964844,17587.08984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708429217338562,1.0,0.0,0.0,2.7933216094970703,2.793335199356079,5.20637286172132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.0712890625,0.0,667.1590576171875,1895.4371337890625,0.0,779.1075439453125,0.6919682025909424,1.0,0.0,3.0,1.0,0.0
17735340,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022766113281,0.9588114023208618,0.1325928121805191,0.1193663477897644,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.8858358263969421,0.1616922467947006,0.1013324484229087,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.8858358263969421,0.1852689832448959,0.0748438015580177,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.9813706278800964,0.1434380114078521,0.1350702345371246,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.9144489765167236,0.114999420940876,0.526199221611023,285.8056030273437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8002014160156,285.8119506835937,1.0,0.2083580940961837,1.0,1.0,0.0,1.0,-1.1468740701675415,1.146872878074646,1.1494006457724026e-06,0.8636388778686523,1.0,1.0,0.0,15.442957878112791,65.0,27187.767578125,-0.0,116.30284881591795,1.0,283.1499938964844,285.368896484375,297.1109924316406,298.9079895019531,293.1499938964844,293.1499938964844,283.1499938964844,19195.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957074761390686,1.0,0.0,0.0,2.9182701110839844,2.9182846546173096,5.682563255504647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.904296875,0.0,760.7520141601562,1895.4371337890625,0.0,905.1806030273438,0.7224462032318115,1.0,0.0,3.0,1.0,0.0
17735400,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022766113281,0.9588114023208618,0.1325928121805191,0.1193663477897644,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.8858358263969421,0.1616922467947006,0.1013324484229087,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.8858358263969421,0.1852689832448959,0.0748438015580177,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.9813706278800964,0.1434380114078521,0.1350702345371246,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.9144489765167236,0.114999420940876,0.526199221611023,285.8056030273437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8002014160156,285.8119506835937,1.0,0.2083580940961837,1.0,1.0,0.0,1.0,-1.1468740701675415,1.146872878074646,1.1494006457724026e-06,0.8636388778686523,1.0,1.0,0.0,15.442957878112791,65.0,27187.767578125,-0.0,116.30284881591795,1.0,283.1499938964844,285.368896484375,297.1109924316406,298.9079895019531,293.1499938964844,293.1499938964844,283.1499938964844,19195.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957074761390686,1.0,0.0,0.0,2.9182701110839844,2.9182846546173096,5.682563255504647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.904296875,0.0,760.7520141601562,1895.4371337890625,0.0,905.1806030273438,0.7224462032318115,1.0,0.0,3.0,1.0,0.0
17735460,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.910619020462036,0.1328571140766143,0.1196150705218315,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9822681546211244,0.1639115661382675,0.1555827409029007,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.9244011044502258,0.1897278279066085,0.0967587456107139,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.9391589164733888,0.1439210772514343,0.1364619433879852,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.8607403039932251,0.111482135951519,0.5068112015724182,285.8881530761719,284.95001220703125,294.76666259765625,293.9747009277344,294.76666259765625,297.7538146972656,285.90380859375,1.0,0.2245613932609558,1.0,1.0,0.0,1.0,-1.2301349639892578,1.2301336526870728,1.2944295804118156e-06,0.9299591183662416,1.0,1.0,0.0,18.4151554107666,65.0,28834.134765625,-0.0,143.31365966796875,1.0,283.1499938964844,285.4310607910156,297.1357116699219,299.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,20393.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213904023170471,1.0,0.0,0.0,3.0079092979431152,3.007924795150757,6.037022330929176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.2626953125,0.0,833.0305786132812,1895.4371337890625,0.0,1054.279541015625,0.7414369583129883,1.0,0.0,3.0,1.0,0.0
17735520,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.8563307523727417,0.1331701129674911,0.1199246048927307,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9204328060150146,0.1634670943021774,0.1555532217025756,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.969765841960907,0.1881891787052154,0.1323552578687667,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.8794676661491394,0.144294187426567,0.1367772221565246,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.8105259537696838,0.1108586341142654,0.5035472512245178,285.91241455078125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7277526855469,285.9252014160156,1.0,0.2300128042697906,1.0,1.0,0.0,1.0,-1.2303162813186646,1.2303149700164795,1.303667772845074e-06,0.940671682357788,1.0,1.0,0.0,21.88772773742676,85.0,29155.0078125,-0.0,155.4269561767578,1.0,283.1499938964844,285.4425964355469,297.1334533691406,299.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,20681.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290204524993896,1.0,0.0,0.0,3.0291082859039307,3.029124021530152,6.122417062215391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.8076171875,0.0,850.7681274414062,1895.4371337890625,0.0,1102.0047607421875,0.7494974136352539,1.0,0.0,3.0,1.0,0.0
17735580,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.749371349811554,0.1342210471630096,0.1213783025741577,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.7998462319374084,0.1627755463123321,0.1552044153213501,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.832740068435669,0.1841882914304733,0.1299060434103012,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.7695273160934448,0.1457196474075317,0.1385853141546249,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7018995881080627,0.1085270568728447,0.494588702917099,285.92852783203125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63494873046875,285.9290771484375,1.0,0.2541361451148987,1.0,1.0,0.0,1.0,-1.261043667793274,1.2610423564910889,1.3520302672986872e-06,0.9555296301841736,1.0,1.0,0.0,36.18891143798828,73.0,29746.3671875,-0.0,189.97735595703125,1.0,283.1499938964844,285.42486572265625,297.0922241210937,299.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,22052.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532564163208008,1.0,0.0,0.0,3.1279306411743164,3.1279475688934326,6.528412086481694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4609375,0.0,936.781494140625,1895.4371337890625,0.0,1263.210205078125,0.773682713508606,1.0,0.0,3.0,1.0,0.0
17735640,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.749371349811554,0.1342210471630096,0.1213783025741577,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.7998462319374084,0.1627755463123321,0.1552044153213501,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.832740068435669,0.1841882914304733,0.1299060434103012,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.7695273160934448,0.1457196474075317,0.1385853141546249,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7018995881080627,0.1085270568728447,0.494588702917099,285.92852783203125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63494873046875,285.9290771484375,1.0,0.2541361451148987,1.0,1.0,0.0,1.0,-1.261043667793274,1.2610423564910889,1.3520302672986872e-06,0.9555296301841736,1.0,1.0,0.0,36.18891143798828,73.0,29746.3671875,-0.0,189.97735595703125,1.0,283.1499938964844,285.42486572265625,297.0922241210937,299.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,22052.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532564163208008,1.0,0.0,0.0,3.1279306411743164,3.1279475688934326,6.528412086481694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4609375,0.0,936.781494140625,1895.4371337890625,0.0,1263.210205078125,0.773682713508606,1.0,0.0,3.0,1.0,0.0
