time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7219334244728088,0.134724885225296,0.122107408940792,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.767013430595398,0.1633396744728088,0.1556212455034256,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.7995083332061768,0.1845942288637161,0.1298285871744156,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.7404847741127014,0.1464677304029464,0.1395666450262069,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.6699258685112,0.1077180355787277,0.4917918145656585,285.894775390625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.60614013671875,285.8879089355469,1.0,0.2610345482826233,1.0,1.0,0.0,1.0,-1.2468324899673462,1.2468311786651611,1.3253915085442711e-06,0.9438332319259644,1.0,1.0,0.0,43.031005859375,73.0,29599.013671875,-0.0,201.8221740722656,1.0,283.1499938964844,285.37744140625,297.05712890625,299.0881042480469,293.1499938964844,293.1499938964844,283.1499938964844,22824.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594357490539551,1.0,0.0,0.0,3.182202339172364,3.182219982147217,6.756922061867954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0830078125,0.0,986.3939819335938,1895.4371337890625,0.0,1306.523193359375,0.7841726541519165,1.0,0.0,3.0,1.0,0.0
17735760,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7094435691833496,0.1352575868368148,0.1227243319153785,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.7535994052886963,0.1641289591789245,0.156394362449646,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.7847529053688049,0.1855193823575973,0.1303842365741729,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7286192178726196,0.1472664475440979,0.1404576897621154,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.6554355025291443,0.1071275994181633,0.489408940076828,285.86968994140625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5838623046875,285.8662414550781,1.0,0.2660432457923889,1.0,1.0,0.0,1.0,-1.2473810911178589,1.2473797798156738,1.3263761502457785e-06,0.9442411065101624,1.0,1.0,0.0,46.98776626586914,61.0,29647.978515625,-0.0,210.40586853027344,1.0,283.1499938964844,285.354248046875,297.0251770019531,299.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,23350.904296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624690890312195,1.0,0.0,0.0,3.218665361404419,3.218683242797852,6.912656544955098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.32568359375,0.0,1020.6915893554688,1895.4371337890625,0.0,1328.096923828125,0.795897364616394,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.7010111808776855,0.1360736638307571,0.123546078801155,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420715332031,0.7458454370498657,0.1654862761497497,0.1577045768499374,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.7763680815696716,0.1872938275337219,0.1315831691026687,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.7214323878288269,0.1484719812870025,0.1416857987642288,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.6455743908882141,0.1065723150968551,0.4869777858257293,285.8418884277344,284.95001220703125,294.7710876464844,293.9778747558594,294.77099609375,297.5582580566406,285.8387145996094,1.0,0.2699894905090332,1.0,1.0,0.0,1.0,-1.249934434890747,1.249933123588562,1.331068574472738e-06,0.9462602734565736,1.0,1.0,0.0,50.05199813842773,61.0,29792.111328125,-0.0,217.8083953857422,1.0,283.1499938964844,285.3204345703125,296.9976501464844,299.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,24314.4375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640575528144836,1.0,0.0,0.0,3.284400463104248,3.284419059753418,7.197895115496067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7578125,0.0,1084.5146484375,1895.4371337890625,0.0,1339.4749755859375,0.809118390083313,1.0,0.0,3.0,1.0,0.0
17735880,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.7003065943717957,0.1364403963088989,0.1238808706402778,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.7454125285148621,0.1661164611577987,0.1582909524440765,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.7760437726974487,0.1881336867809295,0.1321521252393722,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.7209861874580383,0.1490032821893692,0.1421931684017181,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.6440840363502502,0.106421023607254,0.4862207472324371,285.8339233398437,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5491638183594,285.8314819335937,1.0,0.2706335484981537,1.0,1.0,0.0,1.0,-1.2514231204986572,1.2514218091964722,1.3338147937247411e-06,0.947443664073944,1.0,1.0,0.0,50.50645065307617,49.0,29843.29296875,-0.0,219.3013610839844,1.0,283.1499938964844,285.31158447265625,296.9917297363281,299.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,24588.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642727255821228,1.0,0.0,0.0,3.302825450897217,3.302844285964966,7.278880502781249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.42626953125,0.0,1102.869384765625,1895.4371337890625,0.0,1341.02001953125,0.8165245652198792,1.0,0.0,3.0,1.0,0.0
17735940,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.7052810788154602,0.1377523392438888,0.1249991431832313,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.7511242032051086,0.1683871150016784,0.1603457182645797,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.7830191850662231,0.1911543160676956,0.1341789960861206,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.7261621952056885,0.1508764177560806,0.143899917602539,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.6455426216125488,0.1061007753014564,0.4842314422130584,285.8055725097656,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5220642089844,285.8037414550781,1.0,0.2700212895870209,1.0,1.0,0.0,1.0,-1.2573251724243164,1.2573238611221311,1.344746920040052e-06,0.952144205570221,1.0,1.0,0.0,49.73882293701172,37.0,30068.107421875,-0.0,219.7552947998047,1.0,283.1499938964844,285.2756652832031,296.98553466796875,299.0201416015625,293.1499938964844,293.1499938964844,283.1499938964844,25799.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650036573410034,1.0,0.0,0.0,3.3832321166992188,3.383251667022705,7.637599424015207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.1689453125,0.0,1185.3936767578125,1895.4371337890625,0.0,1346.2777099609375,0.8362378478050232,1.0,0.0,3.0,1.0,0.0
17736000,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.7052810788154602,0.1377523392438888,0.1249991431832313,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.7511242032051086,0.1683871150016784,0.1603457182645797,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.7830191850662231,0.1911543160676956,0.1341789960861206,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.7261621952056885,0.1508764177560806,0.143899917602539,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.6455426216125488,0.1061007753014564,0.4842314422130584,285.8055725097656,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5220642089844,285.8037414550781,1.0,0.2700212895870209,1.0,1.0,0.0,1.0,-1.2573251724243164,1.2573238611221311,1.344746920040052e-06,0.952144205570221,1.0,1.0,0.0,49.73882293701172,37.0,30068.107421875,-0.0,219.7552947998047,1.0,283.1499938964844,285.2756652832031,296.98553466796875,299.0201416015625,293.1499938964844,293.1499938964844,283.1499938964844,25799.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650036573410034,1.0,0.0,0.0,3.3832321166992188,3.383251667022705,7.637599424015207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.1689453125,0.0,1185.3936767578125,1895.4371337890625,0.0,1346.2777099609375,0.8362378478050232,1.0,0.0,3.0,1.0,0.0
17736060,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.7177114486694336,0.1389199942350387,0.1259119510650634,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.7648518681526184,0.1703986823558807,0.1620977967977523,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.7985761761665344,0.1938037425279617,0.1359180957078933,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.7384249567985535,0.1525142639875412,0.1453060060739517,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.6546083688735962,0.1060148924589157,0.4830484390258789,285.7855224609375,284.95001220703125,294.7784118652344,293.9826354980469,294.7782287597656,297.5032653808594,285.7837219238281,1.0,0.2663739025592804,1.0,1.0,0.0,1.0,-1.2628793716430664,1.2628780603408811,1.3550918538385304e-06,0.956571102142334,1.0,1.0,0.0,46.55979537963867,37.0,30270.951171875,-0.0,214.9029693603516,1.0,283.1499938964844,285.2484130859375,296.9892578125,299.0337829589844,293.1499938964844,293.1499938964844,283.1499938964844,26832.5,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661303639411926,1.0,0.0,0.0,3.4502816200256348,3.450302124023437,7.943326636450365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.9970703125,0.0,1257.277099609375,1895.4371337890625,0.0,1354.404296875,0.8497534990310669,1.0,0.0,3.0,1.0,0.0
17736120,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.7207434773445129,0.1391464322805404,0.1260822266340255,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.768432080745697,0.1707860231399536,0.1624288856983184,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.8025165796279907,0.1943109482526779,0.1362465769052505,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7416014075279236,0.1528293788433075,0.1455694288015365,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.6571685075759888,0.1060111671686172,0.4828505218029022,285.782958984375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5,285.7814025878906,1.0,0.2654133439064026,1.0,1.0,0.0,1.0,-1.2639539241790771,1.263952612876892,1.3570991086453432e-06,0.9574273228645324,1.0,1.0,0.0,45.74835586547852,25.0,30302.4296875,-0.0,213.53640747070312,1.0,283.1499938964844,285.2452087402344,296.99005126953125,299.03631591796875,293.1499938964844,293.1499938964844,283.1499938964844,26966.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663891673088074,1.0,0.0,0.0,3.458867311477661,3.458888053894043,7.982908414305712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.0341796875,0.0,1266.6864013671875,1895.4371337890625,0.0,1356.27490234375,0.8548033833503723,1.0,0.0,3.0,1.0,0.0
17736180,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.7452371716499329,0.1405707001686096,0.1271246671676635,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.7982990145683289,0.1732124239206314,0.1644746661186218,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.8324217200279236,0.1974740773439407,0.1382747292518615,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.7686444520950317,0.1548048257827758,0.1471898555755615,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.6797661781311035,0.1060345470905304,0.4816892445087433,285.7626647949219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4810485839844,285.7613220214844,1.0,0.2580317258834839,1.0,1.0,0.0,1.0,-1.270646572113037,1.2706451416015625,1.3696411542696296e-06,0.9627551436424256,1.0,1.0,0.0,39.68172454833984,25.0,30534.25390625,-0.0,202.77964782714844,1.0,283.1499938964844,285.21728515625,296.99578857421875,299.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,28121.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684011220932007,1.0,0.0,0.0,3.5321764945983887,3.532197952270508,8.324882401211653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.06103515625,0.0,1348.9462890625,1895.4371337890625,0.0,1370.8660888671875,0.8728000521659851,1.0,0.0,3.0,1.0,0.0
17736240,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.7452371716499329,0.1405707001686096,0.1271246671676635,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.7982990145683289,0.1732124239206314,0.1644746661186218,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.8324217200279236,0.1974740773439407,0.1382747292518615,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.7686444520950317,0.1548048257827758,0.1471898555755615,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.6797661781311035,0.1060345470905304,0.4816892445087433,285.7626647949219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4810485839844,285.7613220214844,1.0,0.2580317258834839,1.0,1.0,0.0,1.0,-1.270646572113037,1.2706451416015625,1.3696411542696296e-06,0.9627551436424256,1.0,1.0,0.0,39.68172454833984,25.0,30534.25390625,-0.0,202.77964782714844,1.0,283.1499938964844,285.21728515625,296.99578857421875,299.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,28121.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684011220932007,1.0,0.0,0.0,3.5321764945983887,3.532197952270508,8.324882401211653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.06103515625,0.0,1348.9462890625,1895.4371337890625,0.0,1370.8660888671875,0.8728000521659851,1.0,0.0,3.0,1.0,0.0
17736300,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.757527232170105,0.1412808001041412,0.1276705265045166,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.8126691579818726,0.1744176596403122,0.1655187308788299,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8466922640800476,0.1990376561880111,0.1392978727817535,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.7823688983917236,0.1557875275611877,0.1480228453874588,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.6909618377685547,0.1060672178864479,0.4813431799411773,285.75250244140625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4724426269531,285.7505798339844,1.0,0.2554143369197845,1.0,1.0,0.0,1.0,-1.274367332458496,1.274366021156311,1.3766368738288293e-06,0.9657054543495178,1.0,1.0,0.0,37.24106597900391,25.0,30671.322265625,-0.0,198.769287109375,1.0,283.1499938964844,285.2015380859375,296.9985656738281,299.06640625,293.1499938964844,293.1499938964844,283.1499938964844,28821.857421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695495843887329,1.0,0.0,0.0,3.575896739959717,3.575918674468994,8.532242645742372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.89306640625,0.0,1399.659423828125,1895.4371337890625,0.0,1379.2335205078125,0.8807311058044434,1.0,0.0,3.0,1.0,0.0
17736360,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.7691758275032043,0.1419794261455536,0.1282253414392471,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.825072169303894,0.1756064146757125,0.1665678322315216,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.8602733016014099,0.2005770951509475,0.1403193026781082,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.7951767444610596,0.1567571461200714,0.1488638073205948,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.7011592388153076,0.1061022505164146,0.4811103343963623,285.7454833984375,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4643249511719,285.74444580078125,1.0,0.2532488107681274,1.0,1.0,0.0,1.0,-1.2782487869262695,1.278247356414795,1.3839592156728031e-06,0.968782365322113,1.0,1.0,0.0,35.254085540771484,25.0,30778.849609375,-0.0,195.775146484375,1.0,283.1499938964844,285.1927185058594,297.0007629394531,299.0750427246094,293.1499938964844,293.1499938964844,283.1499938964844,29258.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707009077072144,1.0,0.0,0.0,3.60287880897522,3.6029012203216553,8.661489800942945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.74755859375,0.0,1431.5828857421875,1895.4371337890625,0.0,1387.64990234375,0.8901638984680176,1.0,0.0,3.0,1.0,0.0
17736420,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.7841852903366089,0.1428778618574142,0.1289544254541397,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.8405301570892334,0.1771413683891296,0.1679397523403167,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.8779519200325012,0.2025627940893173,0.1416497230529785,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.811173677444458,0.1580091714859008,0.1499666273593902,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.7136288285255432,0.1061440929770469,0.4808777272701263,285.7344055175781,284.95001220703125,294.7933959960937,293.9920654296875,294.7931213378906,297.4541931152344,285.7330322265625,1.0,0.2509249150753021,1.0,1.0,0.0,1.0,-1.2834120988845823,1.283410668373108,1.3937332141722436e-06,0.972867786884308,1.0,1.0,0.0,33.03971099853516,25.0,30953.8671875,-0.0,192.6982269287109,1.0,283.1499938964844,285.17547607421875,297.0040588378906,299.08868408203125,293.1499938964844,293.1499938964844,283.1499938964844,30104.765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723177433013916,1.0,0.0,0.0,3.6546146869659424,3.6546378135681152,8.912027169571957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.04736328125,0.0,1494.143798828125,1895.4371337890625,0.0,1399.51611328125,0.8999977111816406,1.0,0.0,3.0,1.0,0.0
17736480,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.7915703058242798,0.1433357894420623,0.1293316930532455,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.8482179641723633,0.1779261082410812,0.1686477363109588,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.8867517709732056,0.2035775929689407,0.1423343271017074,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.818530797958374,0.1586491763591766,0.1505369246006012,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.7192325592041016,0.1061614751815795,0.4807745218276977,285.7308044433594,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4491271972656,285.7299194335937,1.0,0.2499551326036453,1.0,1.0,0.0,1.0,-1.286097526550293,1.2860960960388184,1.3988307046020054e-06,0.9749881625175476,1.0,1.0,0.0,32.06873321533203,25.0,31027.62890625,-0.0,191.4825897216797,1.0,283.1499938964844,285.1705627441406,297.0054016113281,299.094482421875,293.1499938964844,293.1499938964844,283.1499938964844,30386.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731322407722473,1.0,0.0,0.0,3.6716675758361816,3.6716907024383545,8.995389748633897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.8212890625,0.0,1515.1571044921875,1895.4371337890625,0.0,1405.5142822265625,0.9070622324943542,1.0,0.0,3.0,1.0,0.0
17736540,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8115779161453247,0.1446302831172943,0.1304156929254531,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8699686527252197,0.180155724287033,0.1706789135932922,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.91146320104599,0.2064611315727234,0.1442944258451461,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8381414413452148,0.1604664772748947,0.1521755307912826,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.7337655425071716,0.1061892658472061,0.4804770052433014,285.71728515625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43505859375,285.7165222167969,1.0,0.2477566450834274,1.0,1.0,0.0,1.0,-1.2937995195388794,1.2937980890274048,1.413503241565195e-06,0.9810512065887452,1.0,1.0,0.0,29.718902587890625,25.0,31272.591796875,-0.0,188.9222412109375,1.0,283.1499938964844,285.1496887207031,297.0098876953125,299.1136779785156,293.1499938964844,293.1499938964844,283.1499938964844,31513.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755844354629517,1.0,0.0,0.0,3.7391226291656494,3.739146709442138,9.328949204245872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.70458984375,0.0,1600.20947265625,1895.4371337890625,0.0,1423.656494140625,0.9236328601837158,1.0,0.0,3.0,1.0,0.0
17736600,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8115779161453247,0.1446302831172943,0.1304156929254531,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8699686527252197,0.180155724287033,0.1706789135932922,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.91146320104599,0.2064611315727234,0.1442944258451461,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8381414413452148,0.1604664772748947,0.1521755307912826,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.7337655425071716,0.1061892658472061,0.4804770052433014,285.71728515625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43505859375,285.7165222167969,1.0,0.2477566450834274,1.0,1.0,0.0,1.0,-1.2937995195388794,1.2937980890274048,1.413503241565195e-06,0.9810512065887452,1.0,1.0,0.0,29.718902587890625,25.0,31272.591796875,-0.0,188.9222412109375,1.0,283.1499938964844,285.1496887207031,297.0098876953125,299.1136779785156,293.1499938964844,293.1499938964844,283.1499938964844,31513.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755844354629517,1.0,0.0,0.0,3.7391226291656494,3.739146709442138,9.328949204245872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.70458984375,0.0,1600.20947265625,1895.4371337890625,0.0,1423.656494140625,0.9236328601837158,1.0,0.0,3.0,1.0,0.0
17736660,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.8277266621589661,0.1458609849214553,0.1314661651849746,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.8896833062171936,0.1822878718376159,0.1726441234350204,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.9355233311653136,0.2092209160327911,0.1461873054504394,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8557119965553284,0.1622021794319152,0.1537631452083587,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.7461798787117004,0.1061746627092361,0.4801182150840759,285.7046813964844,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4219970703125,285.7039794921875,1.0,0.2463711351156234,1.0,1.0,0.0,1.0,-1.3011668920516968,1.3011654615402222,1.4275808553065872e-06,0.9867917895317078,1.0,1.0,0.0,27.99907684326172,25.0,31510.0546875,-0.0,187.6088256835937,1.0,283.1499938964844,285.1299133300781,297.0144348144531,299.1324768066406,293.1499938964844,293.1499938964844,283.1499938964844,32634.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779758930206299,1.0,0.0,0.0,3.8050575256347656,3.8050825595855713,9.660859632276695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.19091796875,0.0,1686.3646240234375,1895.4371337890625,0.0,1441.4676513671875,0.9398321509361268,1.0,0.0,3.0,1.0,0.0
17736720,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.8277266621589661,0.1458609849214553,0.1314661651849746,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.8896833062171936,0.1822878718376159,0.1726441234350204,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.9355233311653136,0.2092209160327911,0.1461873054504394,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8557119965553284,0.1622021794319152,0.1537631452083587,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.7461798787117004,0.1061746627092361,0.4801182150840759,285.7046813964844,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4219970703125,285.7039794921875,1.0,0.2463711351156234,1.0,1.0,0.0,1.0,-1.3011668920516968,1.3011654615402222,1.4275808553065872e-06,0.9867917895317078,1.0,1.0,0.0,27.99907684326172,25.0,31510.0546875,-0.0,187.6088256835937,1.0,283.1499938964844,285.1299133300781,297.0144348144531,299.1324768066406,293.1499938964844,293.1499938964844,283.1499938964844,32634.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779758930206299,1.0,0.0,0.0,3.8050575256347656,3.8050825595855713,9.660859632276695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.19091796875,0.0,1686.3646240234375,1895.4371337890625,0.0,1441.4676513671875,0.9398321509361268,1.0,0.0,3.0,1.0,0.0
17736780,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.8413102030754089,0.1470312625169754,0.1324793994426727,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.9068483710289,0.1843217611312866,0.1745353490114212,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6926574707031,0.955626666545868,0.2118568867444992,0.1480075716972351,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.8712629675865173,0.1638553440570831,0.1552916467189788,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7566726803779602,0.1061136201024055,0.479644238948822,285.69268798828125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4097595214844,285.6920166015625,1.0,0.2455754727125167,1.0,1.0,0.0,1.0,-1.3081042766571045,1.30810284614563,1.4407664821192157e-06,0.9920243620872498,1.0,1.0,0.0,26.74931526184082,25.0,31738.294921875,-0.0,187.1776428222656,1.0,283.1499938964844,285.1109619140625,297.0191650390625,299.15093994140625,293.1499938964844,293.1499938964844,283.04998779296875,33751.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802636981010437,1.0,0.0,0.0,3.8696272373199454,3.869652986526489,9.991518936658397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.49169921875,0.0,1773.679931640625,1895.4371337890625,0.0,1458.615478515625,0.954697608947754,1.0,0.0,3.0,1.0,0.0
17736840,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.8413102030754089,0.1470312625169754,0.1324793994426727,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.9068483710289,0.1843217611312866,0.1745353490114212,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6926574707031,0.955626666545868,0.2118568867444992,0.1480075716972351,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.8712629675865173,0.1638553440570831,0.1552916467189788,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7566726803779602,0.1061136201024055,0.479644238948822,285.69268798828125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4097595214844,285.6920166015625,1.0,0.2455754727125167,1.0,1.0,0.0,1.0,-1.3081042766571045,1.30810284614563,1.4407664821192157e-06,0.9920243620872498,1.0,1.0,0.0,26.74931526184082,25.0,31738.294921875,-0.0,187.1776428222656,1.0,283.1499938964844,285.1109619140625,297.0191650390625,299.15093994140625,293.1499938964844,293.1499938964844,283.04998779296875,33751.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802636981010437,1.0,0.0,0.0,3.8696272373199454,3.869652986526489,9.991518936658397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.49169921875,0.0,1773.679931640625,1895.4371337890625,0.0,1458.615478515625,0.954697608947754,1.0,0.0,3.0,1.0,0.0
17736900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.8473638296127319,0.1475611627101898,0.1329641044139862,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9150015711784364,0.1852754056453704,0.1754467040300369,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.9639449119567872,0.2130938321352005,0.1488845497369766,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.87824946641922,0.164627119898796,0.1560275554656982,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.7612186670303345,0.1060486808419227,0.4793373644351959,285.6437072753906,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4037170410156,285.6315002441406,1.0,0.2453309893608093,1.0,1.0,0.0,1.0,-1.3113478422164917,1.311346411705017,1.4469376310444204e-06,0.9944469332695008,1.0,1.0,0.0,26.25713348388672,25.0,32116.8515625,-0.0,187.17892456054688,1.0,283.0638122558594,285.0375061035156,297.0419006347656,299.2229919433594,293.1499938964844,293.1499938964844,283.04998779296875,34337.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844074130058289,1.0,0.0,0.0,3.903106451034546,3.903132677078247,1.016515625451575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.6943359375,0.0,1820.115966796875,1895.4371337890625,0.0,1489.939208984375,0.9610047340393066,1.0,0.0,3.0,1.0,0.0
17736960,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.8523750305175781,0.1480082422494888,0.1333814561367035,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.9220539927482604,0.1861440688371658,0.1762861609458923,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.9705600142478944,0.2142263948917389,0.1496936082839965,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8840972185134888,0.1653233766555786,0.1567005366086959,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7647910118103027,0.1059306636452674,0.4788366854190826,285.60797119140625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3972473144531,285.6056823730469,1.0,0.2451673001050949,1.0,1.0,0.0,1.0,-1.3140350580215454,1.3140336275100708,1.4520577451548888e-06,0.9964476823806764,1.0,1.0,0.0,25.87756729125977,25.0,32188.53515625,-0.0,187.2423858642578,1.0,283.0517272949219,285.0135192871094,297.03924560546875,299.2115478515625,293.1499938964844,293.1499938964844,282.75,34712.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868017911911011,1.0,0.0,0.0,3.924329996109009,3.924356460571289,1.0276005468767837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.9453125,0.0,1849.9691162109373,1895.4371337890625,0.0,1508.19287109375,0.9660423398017884,1.0,0.0,3.0,1.0,0.0
17737020,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8583580851554871,0.1484118551015854,0.133898064494133,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.9312071800231934,0.1874680519104004,0.1776641607284546,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.9786422252655028,0.2159871459007263,0.1510373800992965,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.8915286064147949,0.1663451194763183,0.1577789932489395,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.7682902216911316,0.1054361909627914,0.4769687056541443,285.37371826171875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3819274902344,285.3690185546875,1.0,0.2449704855680465,1.0,1.0,0.0,1.0,-1.316976547241211,1.3169751167297363,1.4576672811017488e-06,0.9986277222633362,1.0,1.0,0.0,25.45084381103516,25.0,33050.61328125,-0.0,187.2862548828125,1.0,282.75738525390625,284.7589416503906,297.0687255859375,299.32281494140625,293.1499938964844,293.1499938964844,282.45001220703125,35230.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008714079856873,1.0,0.0,0.0,3.953528642654419,3.9535555839538574,1.042948952090228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.99560546875,0.0,1891.5709228515625,1895.4371337890625,0.0,1617.6368408203125,0.9729896187782288,1.0,0.0,3.0,1.0,0.0
17737080,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8583580851554871,0.1484118551015854,0.133898064494133,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.9312071800231934,0.1874680519104004,0.1776641607284546,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.9786422252655028,0.2159871459007263,0.1510373800992965,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.8915286064147949,0.1663451194763183,0.1577789932489395,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.7682902216911316,0.1054361909627914,0.4769687056541443,285.37371826171875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3819274902344,285.3690185546875,1.0,0.2449704855680465,1.0,1.0,0.0,1.0,-1.316976547241211,1.3169751167297363,1.4576672811017488e-06,0.9986277222633362,1.0,1.0,0.0,25.45084381103516,25.0,33050.61328125,-0.0,187.2862548828125,1.0,282.75738525390625,284.7589416503906,297.0687255859375,299.32281494140625,293.1499938964844,293.1499938964844,282.45001220703125,35230.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008714079856873,1.0,0.0,0.0,3.953528642654419,3.9535555839538574,1.042948952090228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.99560546875,0.0,1891.5709228515625,1895.4371337890625,0.0,1617.6368408203125,0.9729896187782288,1.0,0.0,3.0,1.0,0.0
17737140,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8583065867424011,0.1482021361589431,0.1338273137807846,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.9331504702568054,0.1883041560649871,0.1785580366849899,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.980535328388214,0.217195838689804,0.1519650667905807,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.892876386642456,0.1669229716062545,0.158420130610466,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.766573965549469,0.1046156510710716,0.473626047372818,285.1268920898437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3641662597656,285.12188720703125,1.0,0.2447782158851623,1.0,1.0,0.0,1.0,-1.3158371448516846,1.3158355951309204,1.4554204881278563e-06,0.9977033138275146,1.0,1.0,0.0,25.42337417602539,25.0,33815.421875,-0.0,186.8373260498047,1.0,282.4573974609375,284.4962463378906,297.0636901855469,299.3713073730469,293.1499938964844,293.1499938964844,282.1499938964844,35541.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119008898735046,1.0,0.0,0.0,3.970934391021729,3.970961570739746,1.0521524700379814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.8037109375,0.0,1916.6644287109373,1895.4371337890625,0.0,1705.9085693359375,0.9771300554275512,1.0,0.0,3.0,1.0,0.0
17737200,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8583065867424011,0.1482021361589431,0.1338273137807846,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.9331504702568054,0.1883041560649871,0.1785580366849899,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.980535328388214,0.217195838689804,0.1519650667905807,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.892876386642456,0.1669229716062545,0.158420130610466,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.766573965549469,0.1046156510710716,0.473626047372818,285.1268920898437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3641662597656,285.12188720703125,1.0,0.2447782158851623,1.0,1.0,0.0,1.0,-1.3158371448516846,1.3158355951309204,1.4554204881278563e-06,0.9977033138275146,1.0,1.0,0.0,25.42337417602539,25.0,33815.421875,-0.0,186.8373260498047,1.0,282.4573974609375,284.4962463378906,297.0636901855469,299.3713073730469,293.1499938964844,293.1499938964844,282.1499938964844,35541.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119008898735046,1.0,0.0,0.0,3.970934391021729,3.970961570739746,1.0521524700379814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.8037109375,0.0,1916.6644287109373,1895.4371337890625,0.0,1705.9085693359375,0.9771300554275512,1.0,0.0,3.0,1.0,0.0
17737260,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.854942798614502,0.1477015614509582,0.1334313154220581,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9309958219528198,0.1888063997030258,0.1791117042303085,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.979144275188446,0.21804079413414,0.1526168435811996,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8907477259635925,0.167196050286293,0.1587513536214828,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7618809342384338,0.1035617217421531,0.4691747426986694,284.88446044921875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3431701660156,284.8822631835937,1.0,0.2444926649332046,1.0,1.0,0.0,1.0,-1.3118640184402466,1.311862587928772,1.4477102467935763e-06,0.9945977330207824,0.9276036024093628,0.9276036024093628,0.0,25.60125732421875,25.0,34395.55078125,-0.0,185.8890380859375,1.0,282.1558837890625,284.24957275390625,297.0564270019531,299.4013061523437,293.1499938964844,293.1499938964844,281.8500061035156,38269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195860743522644,1.0,0.0,0.0,3.924976587295532,3.92500376701355,1.0279392199663562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.5986328125,0.0,1879.4097900390625,1895.4371337890625,0.0,1768.6168212890625,0.9677626490592957,1.0,0.0,3.0,1.0,0.0
17737320,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.854942798614502,0.1477015614509582,0.1334313154220581,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9309958219528198,0.1888063997030258,0.1791117042303085,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.979144275188446,0.21804079413414,0.1526168435811996,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8907477259635925,0.167196050286293,0.1587513536214828,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7618809342384338,0.1035617217421531,0.4691747426986694,284.88446044921875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3431701660156,284.8822631835937,1.0,0.2444926649332046,1.0,1.0,0.0,1.0,-1.3118640184402466,1.311862587928772,1.4477102467935763e-06,0.9945977330207824,0.9276036024093628,0.9276036024093628,0.0,25.60125732421875,25.0,34395.55078125,-0.0,185.8890380859375,1.0,282.1558837890625,284.24957275390625,297.0564270019531,299.4013061523437,293.1499938964844,293.1499938964844,281.8500061035156,38269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195860743522644,1.0,0.0,0.0,3.924976587295532,3.92500376701355,1.0279392199663562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.5986328125,0.0,1879.4097900390625,1895.4371337890625,0.0,1768.6168212890625,0.9677626490592957,1.0,0.0,3.0,1.0,0.0
17737380,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8510532379150391,0.1472633332014084,0.132990226149559,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.927899956703186,0.1892382055521011,0.17950539290905,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9769912958145142,0.2188365310430526,0.1531497091054916,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.887827455997467,0.1674043983221054,0.1589367687702179,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7565364241600037,0.1024520099163055,0.4641827642917633,284.7898864746094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32379150390625,284.8153076171875,1.0,0.244095504283905,1.0,1.0,0.0,1.0,-1.306676745414734,1.3066753149032593,1.4376714716490824e-06,0.9905285835266112,0.7627056837081909,0.7627056837081909,0.0,25.811124801635746,25.0,34148.45703125,-0.0,184.60845947265625,1.0,281.8570251464844,284.2337951660156,297.0382385253906,299.3648986816406,293.1499938964844,293.1499938964844,282.1499938964844,50256.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221153974533081,1.0,0.0,0.0,3.406785249710083,3.4068093299865723,7.744311005808413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.19921875,0.0,1378.60009765625,1895.4371337890625,0.0,1789.461669921875,0.8638755679130554,1.0,0.0,3.0,1.0,0.0
17737440,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8510532379150391,0.1472633332014084,0.132990226149559,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.927899956703186,0.1892382055521011,0.17950539290905,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9769912958145142,0.2188365310430526,0.1531497091054916,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.887827455997467,0.1674043983221054,0.1589367687702179,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7565364241600037,0.1024520099163055,0.4641827642917633,284.7898864746094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32379150390625,284.8153076171875,1.0,0.244095504283905,1.0,1.0,0.0,1.0,-1.306676745414734,1.3066753149032593,1.4376714716490824e-06,0.9905285835266112,0.7627056837081909,0.7627056837081909,0.0,25.811124801635746,25.0,34148.45703125,-0.0,184.60845947265625,1.0,281.8570251464844,284.2337951660156,297.0382385253906,299.3648986816406,293.1499938964844,293.1499938964844,282.1499938964844,50256.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221153974533081,1.0,0.0,0.0,3.406785249710083,3.4068093299865723,7.744311005808413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.19921875,0.0,1378.60009765625,1895.4371337890625,0.0,1789.461669921875,0.8638755679130554,1.0,0.0,3.0,1.0,0.0
17737500,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8511422872543335,0.1474891901016235,0.1329920887947082,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.928739070892334,0.1898030191659927,0.1798664331436157,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9779205918312072,0.21968674659729,0.1535803526639938,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8883801698684692,0.1678225994110107,0.1591764241456985,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7555285692214966,0.1021108403801918,0.4621430337429046,284.9902648925781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3185119628906,285.0187683105469,1.0,0.2439038157463073,1.0,1.0,0.0,1.0,-1.3054661750793457,1.305464744567871,1.4353092865349026e-06,0.9895498156547546,0.8745127320289612,0.8745127320289612,0.0,25.783353805541992,25.0,33799.58984375,-0.0,184.140625,1.0,282.0951538085937,284.4374084472656,296.9564514160156,299.14013671875,293.1499938964844,293.1499938964844,282.1499938964844,37741.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080941200256348,1.0,0.0,0.0,3.430454969406128,3.4304773807525635,7.852298153920856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.70849609375,0.0,1314.6046142578125,1895.4371337890625,0.0,1675.20654296875,0.8623321652412415,1.0,0.0,3.0,1.0,0.0
17737560,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8541006445884705,0.147952914237976,0.1333223283290863,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9330146312713624,0.1905686110258102,0.1805111914873123,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9816301465034484,0.2207570672035217,0.154268741607666,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8918430805206299,0.1684279888868332,0.1596735417842865,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7569345831871033,0.1019240096211433,0.460980087518692,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3161315917969,285.0294494628906,1.0,0.2437860369682312,1.0,1.0,0.0,1.0,-1.3066622018814087,1.306660771369934,1.4376016679307213e-06,0.9904705882072448,0.9286649227142334,0.9286649227142334,0.0,25.578845977783203,25.0,34004.82421875,-0.0,184.08761596679688,1.0,282.1408386230469,284.4228820800781,296.97802734375,299.202880859375,293.1499938964844,293.1499938964844,281.8500061035156,32614.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006866931915283,1.0,0.0,0.0,3.565059423446656,3.56508207321167,8.480605515615025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.119140625,0.0,1415.9664306640625,1895.4371337890625,0.0,1616.176513671875,0.8840802907943726,1.0,0.0,3.0,1.0,0.0
