time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8578479290008545,0.1482685655355453,0.1337778717279434,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9388481378555298,0.1915843486785888,0.1816236823797226,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9864899516105652,0.2221537828445434,0.1554016321897506,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8965580463409424,0.1691969931125641,0.1605313718318939,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7581563591957092,0.1013379767537117,0.4586527943611145,284.8554077148437,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3063659667969,284.8680419921875,1.0,0.2436438053846359,1.0,1.0,0.0,1.0,-1.3081424236297607,1.308140993118286,1.4404419061975204e-06,0.9916098713874816,0.7889419794082642,0.7889419794082642,0.0,25.335691452026367,25.0,34278.91015625,-0.0,184.0433959960937,1.0,281.8581237792969,284.2802734375,297.0887145996094,299.40020751953125,293.1499938964844,293.1499938964844,282.1499938964844,42920.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101507782936096,1.0,0.0,0.0,3.366282224655152,3.366304874420166,7.561263828392839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.66943359375,0.0,1287.587646484375,1895.4371337890625,0.0,1691.763427734375,0.8474706411361694,1.0,0.0,3.0,1.0,0.0
17737680,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8578479290008545,0.1482685655355453,0.1337778717279434,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9388481378555298,0.1915843486785888,0.1816236823797226,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9864899516105652,0.2221537828445434,0.1554016321897506,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8965580463409424,0.1691969931125641,0.1605313718318939,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7581563591957092,0.1013379767537117,0.4586527943611145,284.8554077148437,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3063659667969,284.8680419921875,1.0,0.2436438053846359,1.0,1.0,0.0,1.0,-1.3081424236297607,1.308140993118286,1.4404419061975204e-06,0.9916098713874816,0.7889419794082642,0.7889419794082642,0.0,25.335691452026367,25.0,34278.91015625,-0.0,184.0433959960937,1.0,281.8581237792969,284.2802734375,297.0887145996094,299.40020751953125,293.1499938964844,293.1499938964844,282.1499938964844,42920.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101507782936096,1.0,0.0,0.0,3.366282224655152,3.366304874420166,7.561263828392839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.66943359375,0.0,1287.587646484375,1895.4371337890625,0.0,1691.763427734375,0.8474706411361694,1.0,0.0,3.0,1.0,0.0
17737740,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8614965677261353,0.1490131169557571,0.1342511475086212,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9443811774253844,0.192936286330223,0.1827307939529419,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9909365773200988,0.2240036576986313,0.1565331071615219,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9011027216911316,0.1702729016542434,0.1613928824663162,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7592994570732117,0.1009706109762191,0.4564719796180725,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30096435546875,285.05474853515625,1.0,0.2435695081949234,1.0,1.0,0.0,1.0,-1.3098117113113403,1.3098102807998655,1.4435779576160712e-06,0.9928151369094848,0.9527990221977234,0.9527990221977234,0.0,25.11549186706543,25.0,34164.19140625,-0.0,184.1141967773437,1.0,282.1406555175781,284.4451904296875,297.0414428710937,299.27618408203125,293.1499938964844,293.1499938964844,281.8500061035156,30925.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970287561416626,1.0,0.0,0.0,3.5497050285339355,3.549727201461792,8.407711789004679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.47314453125,0.0,1387.496337890625,1895.4371337890625,0.0,1587.3841552734375,0.8792784214019775,1.0,0.0,3.0,1.0,0.0
17737800,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8614965677261353,0.1490131169557571,0.1342511475086212,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9443811774253844,0.192936286330223,0.1827307939529419,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9909365773200988,0.2240036576986313,0.1565331071615219,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9011027216911316,0.1702729016542434,0.1613928824663162,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7592994570732117,0.1009706109762191,0.4564719796180725,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30096435546875,285.05474853515625,1.0,0.2435695081949234,1.0,1.0,0.0,1.0,-1.3098117113113403,1.3098102807998655,1.4435779576160712e-06,0.9928151369094848,0.9527990221977234,0.9527990221977234,0.0,25.11549186706543,25.0,34164.19140625,-0.0,184.1141967773437,1.0,282.1406555175781,284.4451904296875,297.0414428710937,299.27618408203125,293.1499938964844,293.1499938964844,281.8500061035156,30925.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970287561416626,1.0,0.0,0.0,3.5497050285339355,3.549727201461792,8.407711789004679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.47314453125,0.0,1387.496337890625,1895.4371337890625,0.0,1587.3841552734375,0.8792784214019775,1.0,0.0,3.0,1.0,0.0
17737860,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.864183783531189,0.1492766588926315,0.1346862763166427,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9486043453216552,0.1938600987195968,0.183787003159523,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9942190051078796,0.2252453565597534,0.1575776189565658,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.904632031917572,0.1709837317466735,0.162225142121315,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7597513794898987,0.1004319787025451,0.4544897973537445,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29205322265625,284.8641967773437,1.0,0.2436018735170364,1.0,1.0,0.0,1.0,-1.311477780342102,1.3114763498306274,1.4467665323536494e-06,0.9940782785415648,0.8043913245201111,0.8043913245201111,0.0,24.98231315612793,25.0,34558.1640625,-0.0,184.3774871826172,1.0,281.8585205078125,284.2655944824219,297.139404296875,299.47271728515625,293.1499938964844,293.1499938964844,282.1499938964844,41353.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105409502983093,1.0,0.0,0.0,3.4191596508026123,3.419182538986206,7.80067296091147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.408203125,0.0,1328.711669921875,1895.4371337890625,0.0,1694.912841796875,0.8571363091468811,1.0,0.0,3.0,1.0,0.0
17737920,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.864183783531189,0.1492766588926315,0.1346862763166427,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9486043453216552,0.1938600987195968,0.183787003159523,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9942190051078796,0.2252453565597534,0.1575776189565658,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.904632031917572,0.1709837317466735,0.162225142121315,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7597513794898987,0.1004319787025451,0.4544897973537445,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29205322265625,284.8641967773437,1.0,0.2436018735170364,1.0,1.0,0.0,1.0,-1.311477780342102,1.3114763498306274,1.4467665323536494e-06,0.9940782785415648,0.8043913245201111,0.8043913245201111,0.0,24.98231315612793,25.0,34558.1640625,-0.0,184.3774871826172,1.0,281.8585205078125,284.2655944824219,297.139404296875,299.47271728515625,293.1499938964844,293.1499938964844,282.1499938964844,41353.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105409502983093,1.0,0.0,0.0,3.4191596508026123,3.419182538986206,7.80067296091147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.408203125,0.0,1328.711669921875,1895.4371337890625,0.0,1694.912841796875,0.8571363091468811,1.0,0.0,3.0,1.0,0.0
17737980,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8662819266319275,0.1499454081058502,0.1350891888141632,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.951978087425232,0.1950811892747879,0.18477264046669,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9968273639678956,0.2269258797168731,0.1585671454668045,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9075603485107422,0.1719609349966049,0.1629973202943802,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7596282362937927,0.1000536978244781,0.4523178339004516,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2870788574219,285.0533447265625,1.0,0.2436366826295852,1.0,1.0,0.0,1.0,-1.3126462697982788,1.3126448392868042,1.4489852446786244e-06,0.9949414134025574,0.963796854019165,0.963796854019165,0.0,24.890268325805664,28.0,34391.06640625,-0.0,184.5665283203125,1.0,282.1411437988281,284.4371643066406,297.08111572265625,299.3324584960937,293.1499938964844,293.1499938964844,281.8500061035156,30975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985164284706116,1.0,0.0,0.0,3.5861520767211914,3.586174488067627,8.581252473049972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.43017578125,0.0,1426.3480224609375,1895.4371337890625,0.0,1599.0648193359375,0.887557864189148,1.0,0.0,3.0,1.0,0.0
17738040,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8662819266319275,0.1499454081058502,0.1350891888141632,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.951978087425232,0.1950811892747879,0.18477264046669,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9968273639678956,0.2269258797168731,0.1585671454668045,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9075603485107422,0.1719609349966049,0.1629973202943802,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7596282362937927,0.1000536978244781,0.4523178339004516,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2870788574219,285.0533447265625,1.0,0.2436366826295852,1.0,1.0,0.0,1.0,-1.3126462697982788,1.3126448392868042,1.4489852446786244e-06,0.9949414134025574,0.963796854019165,0.963796854019165,0.0,24.890268325805664,28.0,34391.06640625,-0.0,184.5665283203125,1.0,282.1411437988281,284.4371643066406,297.08111572265625,299.3324584960937,293.1499938964844,293.1499938964844,281.8500061035156,30975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985164284706116,1.0,0.0,0.0,3.5861520767211914,3.586174488067627,8.581252473049972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.43017578125,0.0,1426.3480224609375,1895.4371337890625,0.0,1599.0648193359375,0.887557864189148,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8654202222824097,0.150186687707901,0.1354253441095352,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9512109756469728,0.1956049650907516,0.1853774040937423,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9964486360549928,0.2276315093040466,0.1591893881559372,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9067528247833252,0.1723775565624237,0.1634880602359771,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7578915953636169,0.0998445078730583,0.4516362845897674,284.9091491699219,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2843322753906,284.87664794921875,1.0,0.2441589832305908,1.0,1.0,0.0,1.0,-1.314306139945984,1.3143047094345093,1.452237370358489e-06,0.9962748289108276,0.8809299468994141,0.8809299468994141,0.0,25.055864334106445,28.0,35149.70703125,-0.0,185.495361328125,1.0,281.8982238769531,284.2359619140625,297.17315673828125,299.56982421875,293.1499938964844,293.1499938964844,281.8500061035156,34190.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075608372688293,1.0,0.0,0.0,3.622676372528076,3.622699737548828,8.756940133025637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.8720703125,0.0,1489.542724609375,1895.4371337890625,0.0,1670.9251708984375,0.8957578539848328,1.0,0.0,3.0,1.0,0.0
17738160,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8600758910179138,0.1501751691102981,0.1355218291282653,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9451050758361816,0.1959024965763092,0.1857626885175705,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9921757578849792,0.2280407696962356,0.1595677137374878,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.90119469165802,0.1725910007953643,0.1637859940528869,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7524870038032532,0.0995078161358833,0.4504553079605102,284.84942626953125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2789001464844,284.8575744628906,1.0,0.2448808997869491,1.0,1.0,0.0,1.0,-1.3142719268798828,1.3142704963684082,1.4522162246066728e-06,0.9962982535362244,0.8115590214729309,0.8115590214729309,0.0,25.562414169311523,31.0,34821.9296875,-0.0,186.6175994873047,1.0,281.8579406738281,284.2502746582031,297.1767578125,299.52655029296875,293.1499938964844,293.1499938964844,282.1499938964844,41130.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119444012641907,1.0,0.0,0.0,3.4657554626464844,3.465778589248657,8.014733907657501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.91748046875,0.0,1374.1368408203125,1895.4371337890625,0.0,1706.2611083984375,0.8671903014183044,1.0,0.0,3.0,1.0,0.0
17738220,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8482224345207214,0.1508127599954605,0.1359440237283706,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9304420948028564,0.1970301568508148,0.1867083609104156,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9813055992126464,0.2295921444892883,0.1605209410190582,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8885225057601929,0.1734883487224578,0.1645328849554062,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7405948638916016,0.0991114303469657,0.4484679102897644,285.058837890625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2745361328125,285.0540466308594,1.0,0.2469000369310379,1.0,1.0,0.0,1.0,-1.3155666589736938,1.3155652284622192,1.454897187613824e-06,0.9974944591522216,0.9726150035858154,0.9726150035858154,0.0,26.860837936401367,34.0,34634.5,-0.0,189.96397399902344,1.0,282.1415100097656,284.4309997558594,297.1195983886719,299.3852233886719,293.1499938964844,293.1499938964844,281.8500061035156,31146.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996755599975586,1.0,0.0,0.0,3.62138295173645,3.621405839920044,8.750687925385137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.19287109375,0.0,1465.5352783203125,1895.4371337890625,0.0,1608.1934814453125,0.8956179022789001,1.0,0.0,3.0,1.0,0.0
17738280,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8482224345207214,0.1508127599954605,0.1359440237283706,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9304420948028564,0.1970301568508148,0.1867083609104156,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9813055992126464,0.2295921444892883,0.1605209410190582,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8885225057601929,0.1734883487224578,0.1645328849554062,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7405948638916016,0.0991114303469657,0.4484679102897644,285.058837890625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2745361328125,285.0540466308594,1.0,0.2469000369310379,1.0,1.0,0.0,1.0,-1.3155666589736938,1.3155652284622192,1.454897187613824e-06,0.9974944591522216,0.9726150035858154,0.9726150035858154,0.0,26.860837936401367,34.0,34634.5,-0.0,189.96397399902344,1.0,282.1415100097656,284.4309997558594,297.1195983886719,299.3852233886719,293.1499938964844,293.1499938964844,281.8500061035156,31146.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996755599975586,1.0,0.0,0.0,3.62138295173645,3.621405839920044,8.750687925385137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.19287109375,0.0,1465.5352783203125,1895.4371337890625,0.0,1608.1934814453125,0.8956179022789001,1.0,0.0,3.0,1.0,0.0
17738340,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8342162370681763,0.1510184854269027,0.1363974660634994,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9123343229293824,0.1977654695510864,0.1876618713140487,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9658920168876648,0.2305806279182434,0.1614467501640319,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8731183409690857,0.1740486472845077,0.165298655629158,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7270002961158752,0.0985490307211875,0.4467346966266632,284.8498229980469,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2669372558594,284.8573303222656,1.0,0.2495614439249038,1.0,1.0,0.0,1.0,-1.3172080516815186,1.317206621170044,1.4584479686163832e-06,0.9991741180419922,0.8205984234809875,0.8205984234809875,0.0,28.621397018432617,37.0,35103.31640625,-0.0,194.4714813232422,1.0,281.85791015625,284.2410583496094,297.2177124023437,299.5836181640625,293.1499938964844,293.1499938964844,282.1499938964844,40911.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130147814750671,1.0,0.0,0.0,3.509360074996948,3.50938367843628,8.217678555411112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.10498046875,0.0,1417.5888671875,1895.4371337890625,0.0,1714.93798828125,0.8764772415161133,1.0,0.0,3.0,1.0,0.0
17738400,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8342162370681763,0.1510184854269027,0.1363974660634994,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9123343229293824,0.1977654695510864,0.1876618713140487,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9658920168876648,0.2305806279182434,0.1614467501640319,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8731183409690857,0.1740486472845077,0.165298655629158,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7270002961158752,0.0985490307211875,0.4467346966266632,284.8498229980469,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2669372558594,284.8573303222656,1.0,0.2495614439249038,1.0,1.0,0.0,1.0,-1.3172080516815186,1.317206621170044,1.4584479686163832e-06,0.9991741180419922,0.8205984234809875,0.8205984234809875,0.0,28.621397018432617,37.0,35103.31640625,-0.0,194.4714813232422,1.0,281.85791015625,284.2410583496094,297.2177124023437,299.5836181640625,293.1499938964844,293.1499938964844,282.1499938964844,40911.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130147814750671,1.0,0.0,0.0,3.509360074996948,3.50938367843628,8.217678555411112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.10498046875,0.0,1417.5888671875,1895.4371337890625,0.0,1714.93798828125,0.8764772415161133,1.0,0.0,3.0,1.0,0.0
17738460,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8195844292640686,0.1516363769769668,0.136828601360321,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8947293162345886,0.1988123655319214,0.1885590851306915,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9473877549171448,0.2320217341184616,0.1623429805040359,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.857101559638977,0.1748840361833572,0.1660149991512298,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7122882604598999,0.0981334298849105,0.4448120892047882,285.06060791015625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26318359375,285.05633544921875,1.0,0.2526141703128814,1.0,1.0,0.0,1.0,-1.3184281587600708,1.3184267282485962,1.461110286982148e-06,1.000443696975708,0.9823575615882874,0.9823575615882874,0.0,30.723472595214844,40.0,34895.7421875,-0.0,199.6098022460937,1.0,282.14190673828125,284.4259338378906,297.1637268066406,299.44482421875,293.1499938964844,293.1499938964844,281.8500061035156,31304.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700773298740387,1.0,0.0,0.0,3.656968116760254,3.6569912433624254,8.923508403313463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.7001953125,0.0,1505.734130859375,1895.4371337890625,0.0,1616.8614501953125,0.9037584066390992,1.0,0.0,3.0,1.0,0.0
17738520,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8195844292640686,0.1516363769769668,0.136828601360321,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8947293162345886,0.1988123655319214,0.1885590851306915,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9473877549171448,0.2320217341184616,0.1623429805040359,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.857101559638977,0.1748840361833572,0.1660149991512298,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7122882604598999,0.0981334298849105,0.4448120892047882,285.06060791015625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26318359375,285.05633544921875,1.0,0.2526141703128814,1.0,1.0,0.0,1.0,-1.3184281587600708,1.3184267282485962,1.461110286982148e-06,1.000443696975708,0.9823575615882874,0.9823575615882874,0.0,30.723472595214844,40.0,34895.7421875,-0.0,199.6098022460937,1.0,282.14190673828125,284.4259338378906,297.1637268066406,299.44482421875,293.1499938964844,293.1499938964844,281.8500061035156,31304.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700773298740387,1.0,0.0,0.0,3.656968116760254,3.6569912433624254,8.923508403313463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.7001953125,0.0,1505.734130859375,1895.4371337890625,0.0,1616.8614501953125,0.9037584066390992,1.0,0.0,3.0,1.0,0.0
17738580,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8046460151672363,0.1518286168575287,0.1372944265604019,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.878044068813324,0.1994719356298446,0.1894669085741043,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9277821183204652,0.2329023778438568,0.1632140874862671,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8419545292854309,0.1753876358270645,0.1667525619268417,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6965756416320801,0.0975574254989624,0.4431273639202118,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25616455078125,284.856201171875,1.0,0.2560162842273712,1.0,1.0,0.0,1.0,-1.3199883699417114,1.3199868202209473,1.4643741224062978e-06,1.0019069910049438,0.8302000164985657,0.8302000164985657,0.0,33.088661193847656,43.0,35404.0859375,-0.0,205.4681701660156,1.0,281.8576354980469,284.2303161621094,297.26416015625,299.64776611328125,293.1499938964844,293.1499938964844,282.1499938964844,40601.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141386866569519,1.0,0.0,0.0,3.5560758113861084,3.5560996532440186,8.437917813353124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.388671875,0.0,1464.707763671875,1895.4371337890625,0.0,1724.069091796875,0.886519193649292,1.0,0.0,3.0,1.0,0.0
17738640,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8046460151672363,0.1518286168575287,0.1372944265604019,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.878044068813324,0.1994719356298446,0.1894669085741043,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9277821183204652,0.2329023778438568,0.1632140874862671,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8419545292854309,0.1753876358270645,0.1667525619268417,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6965756416320801,0.0975574254989624,0.4431273639202118,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25616455078125,284.856201171875,1.0,0.2560162842273712,1.0,1.0,0.0,1.0,-1.3199883699417114,1.3199868202209473,1.4643741224062978e-06,1.0019069910049438,0.8302000164985657,0.8302000164985657,0.0,33.088661193847656,43.0,35404.0859375,-0.0,205.4681701660156,1.0,281.8576354980469,284.2303161621094,297.26416015625,299.64776611328125,293.1499938964844,293.1499938964844,282.1499938964844,40601.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141386866569519,1.0,0.0,0.0,3.5560758113861084,3.5560996532440186,8.437917813353124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.388671875,0.0,1464.707763671875,1895.4371337890625,0.0,1724.069091796875,0.886519193649292,1.0,0.0,3.0,1.0,0.0
17738700,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7962679862976074,0.1520081162452697,0.1373844295740127,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8693291544914246,0.1998557448387146,0.1897782087326049,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9172927737236024,0.2334418296813964,0.1635211259126663,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.834130048751831,0.1756851822137832,0.1669950485229492,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6882070899009705,0.0972826480865478,0.4419103562831878,285.0077819824219,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.253173828125,285.03765869140625,1.0,0.2577630877494812,1.0,1.0,0.0,1.0,-1.3196678161621094,1.3196662664413452,1.463817397961975e-06,1.001732587814331,0.9234870076179504,0.9234870076179504,0.0,34.418113708496094,43.0,34898.98046875,-0.0,208.34019470214844,1.0,282.0992126464844,284.4266662597656,297.1944885253906,299.4429931640625,293.1499938964844,293.1499938964844,282.1499938964844,35345.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057438492774963,1.0,0.0,0.0,3.561641454696656,3.561664342880249,8.464351139991777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.912109375,0.0,1432.28857421875,1895.4371337890625,0.0,1656.3741455078125,0.8881549835205078,1.0,0.0,3.0,1.0,0.0
17738760,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7896761894226074,0.1524308621883392,0.1377273052930832,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8624266982078552,0.2004434913396835,0.1903089731931686,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9092097878456116,0.2342365980148315,0.1640465557575225,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.827900767326355,0.1761663854122162,0.1674319058656692,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6813122034072876,0.0971250534057617,0.4412201344966888,285.0611267089844,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2529296875,285.0577392578125,1.0,0.2595873177051544,1.0,1.0,0.0,1.0,-1.3210418224334717,1.3210402727127075,1.4665920389234088e-06,1.0029075145721436,0.9921069741249084,0.9921069741249084,0.0,35.651031494140625,46.0,35168.1953125,-0.0,211.602279663086,1.0,282.1420288085937,284.4198303222656,297.2125244140625,299.5100402832031,293.1499938964844,293.1499938964844,281.8500061035156,31525.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019835710525513,1.0,0.0,0.0,3.694842576980591,3.694866180419922,9.109303391596768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.76513671875,0.0,1549.73876953125,1895.4371337890625,0.0,1626.4423828125,0.9124746322631836,1.0,0.0,3.0,1.0,0.0
17738820,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7759950160980225,0.1526168137788772,0.1382002681493759,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8484517335891724,0.2010367661714553,0.1911676824092865,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8936029672622681,0.2350207865238189,0.1648610085248947,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8149294257164001,0.1766213327646255,0.1681368798017501,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6674216985702515,0.0965410768985748,0.4395507574081421,284.8495483398437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24444580078125,284.855224609375,1.0,0.2633402645587921,1.0,1.0,0.0,1.0,-1.322462797164917,1.3224613666534424,1.4695864365421585e-06,1.004256248474121,0.8405866026878357,0.8405866026878357,0.0,38.36063766479492,34.0,35715.29296875,-0.0,218.2105255126953,1.0,281.8573303222656,284.21929931640625,297.314208984375,299.7163391113281,293.1499938964844,293.1499938964844,282.1499938964844,40290.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153081297874451,1.0,0.0,0.0,3.604689836502075,3.604714155197144,8.670199349580798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.93896484375,0.0,1515.046875,1895.4371337890625,0.0,1733.592529296875,0.8970328569412231,1.0,0.0,3.0,1.0,0.0
17738880,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7759950160980225,0.1526168137788772,0.1382002681493759,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8484517335891724,0.2010367661714553,0.1911676824092865,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8936029672622681,0.2350207865238189,0.1648610085248947,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8149294257164001,0.1766213327646255,0.1681368798017501,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6674216985702515,0.0965410768985748,0.4395507574081421,284.8495483398437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24444580078125,284.855224609375,1.0,0.2633402645587921,1.0,1.0,0.0,1.0,-1.322462797164917,1.3224613666534424,1.4695864365421585e-06,1.004256248474121,0.8405866026878357,0.8405866026878357,0.0,38.36063766479492,34.0,35715.29296875,-0.0,218.2105255126953,1.0,281.8573303222656,284.21929931640625,297.314208984375,299.7163391113281,293.1499938964844,293.1499938964844,282.1499938964844,40290.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153081297874451,1.0,0.0,0.0,3.604689836502075,3.604714155197144,8.670199349580798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.93896484375,0.0,1515.046875,1895.4371337890625,0.0,1733.592529296875,0.8970328569412231,1.0,0.0,3.0,1.0,0.0
17738940,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7816542387008667,0.1532277911901474,0.1384981572628021,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8546603918075562,0.2019547671079635,0.1918106824159622,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.900760531425476,0.2362745702266693,0.1655254811048507,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8206502795219421,0.1773636192083358,0.1686340272426605,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6705580949783325,0.0961228758096695,0.4370092153549194,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2380676269531,285.05963134765625,1.0,0.2615084648132324,1.0,1.0,0.0,1.0,-1.3219343423843384,1.3219329118728638,1.4686974054711754e-06,1.0040024518966677,1.0,1.0,0.0,37.378902435302734,25.0,35423.421875,-0.0,215.809799194336,1.0,282.14263916015625,284.4136047363281,297.2637634277344,299.57769775390625,293.1499938964844,293.1499938964844,281.8500061035156,31709.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030844688415527,1.0,0.0,0.0,3.7327840328216553,3.732808113098145,9.297346537096018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.25732421875,0.0,1594.402099609375,1895.4371337890625,0.0,1635.1796875,0.9211573004722596,1.0,0.0,3.0,1.0,0.0
17739000,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7816542387008667,0.1532277911901474,0.1384981572628021,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8546603918075562,0.2019547671079635,0.1918106824159622,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.900760531425476,0.2362745702266693,0.1655254811048507,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8206502795219421,0.1773636192083358,0.1686340272426605,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6705580949783325,0.0961228758096695,0.4370092153549194,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2380676269531,285.05963134765625,1.0,0.2615084648132324,1.0,1.0,0.0,1.0,-1.3219343423843384,1.3219329118728638,1.4686974054711754e-06,1.0040024518966677,1.0,1.0,0.0,37.378902435302734,25.0,35423.421875,-0.0,215.809799194336,1.0,282.14263916015625,284.4136047363281,297.2637634277344,299.57769775390625,293.1499938964844,293.1499938964844,281.8500061035156,31709.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030844688415527,1.0,0.0,0.0,3.7327840328216553,3.732808113098145,9.297346537096018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.25732421875,0.0,1594.402099609375,1895.4371337890625,0.0,1635.1796875,0.9211573004722596,1.0,0.0,3.0,1.0,0.0
17739060,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.80106520652771,0.1534769237041473,0.138799712061882,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8755289316177368,0.2025370001792907,0.1924207210540771,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9255605340003968,0.2370253205299377,0.166142001748085,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8393235802650452,0.1778240203857422,0.1691051721572876,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.6858247518539429,0.0956032201647758,0.4344642162322998,284.8459167480469,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2255249023437,284.8509826660156,1.0,0.257005363702774,1.0,1.0,0.0,1.0,-1.321281909942627,1.3212803602218628,1.467611696170934e-06,1.0037016868591309,0.8476342558860779,0.8476342558860779,0.0,34.13969802856445,25.0,35945.41015625,-0.0,208.2899627685547,1.0,281.85650634765625,284.206787109375,297.3668212890625,299.7838134765625,293.1499938964844,293.1499938964844,282.1499938964844,40174.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161852717399597,1.0,0.0,0.0,3.6455910205841056,3.645615577697754,8.868071290635271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4169921875,0.0,1559.46630859375,1895.4371337890625,0.0,1740.75,0.90611469745636,1.0,0.0,3.0,1.0,0.0
17739120,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.80106520652771,0.1534769237041473,0.138799712061882,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8755289316177368,0.2025370001792907,0.1924207210540771,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9255605340003968,0.2370253205299377,0.166142001748085,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8393235802650452,0.1778240203857422,0.1691051721572876,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.6858247518539429,0.0956032201647758,0.4344642162322998,284.8459167480469,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2255249023437,284.8509826660156,1.0,0.257005363702774,1.0,1.0,0.0,1.0,-1.321281909942627,1.3212803602218628,1.467611696170934e-06,1.0037016868591309,0.8476342558860779,0.8476342558860779,0.0,34.13969802856445,25.0,35945.41015625,-0.0,208.2899627685547,1.0,281.85650634765625,284.206787109375,297.3668212890625,299.7838134765625,293.1499938964844,293.1499938964844,282.1499938964844,40174.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161852717399597,1.0,0.0,0.0,3.6455910205841056,3.645615577697754,8.868071290635271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4169921875,0.0,1559.46630859375,1895.4371337890625,0.0,1740.75,0.90611469745636,1.0,0.0,3.0,1.0,0.0
17739180,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8178054094314575,0.1541627794504165,0.1391046643257141,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.89469313621521,0.2034558355808258,0.1930010765790939,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9485639929771424,0.2382562607526779,0.1667423695325851,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.856458306312561,0.178584024310112,0.1695563495159149,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6993016004562378,0.0952616482973098,0.4319925010204315,285.06365966796875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22027587890625,285.06085205078125,1.0,0.2537800073623657,1.0,1.0,0.0,1.0,-1.3206369876861572,1.320635437965393,1.466493927182455e-06,1.0033546686172483,1.0,1.0,0.0,31.66184425354004,25.0,35622.5546875,0.0,202.4919586181641,1.0,282.1429138183594,284.4083557128906,297.3168334960937,299.6429138183594,293.1499938964844,293.1499938964844,281.8500061035156,32033.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035842537879944,1.0,0.0,0.0,3.7617926597595215,3.761817216873169,9.442413215765556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.77734375,0.0,1630.5496826171875,1895.4371337890625,0.0,1639.1536865234375,0.9278444051742554,1.0,0.0,3.0,1.0,0.0
17739240,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8178054094314575,0.1541627794504165,0.1391046643257141,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.89469313621521,0.2034558355808258,0.1930010765790939,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9485639929771424,0.2382562607526779,0.1667423695325851,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.856458306312561,0.178584024310112,0.1695563495159149,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6993016004562378,0.0952616482973098,0.4319925010204315,285.06365966796875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22027587890625,285.06085205078125,1.0,0.2537800073623657,1.0,1.0,0.0,1.0,-1.3206369876861572,1.320635437965393,1.466493927182455e-06,1.0033546686172483,1.0,1.0,0.0,31.66184425354004,25.0,35622.5546875,0.0,202.4919586181641,1.0,282.1429138183594,284.4083557128906,297.3168334960937,299.6429138183594,293.1499938964844,293.1499938964844,281.8500061035156,32033.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035842537879944,1.0,0.0,0.0,3.7617926597595215,3.761817216873169,9.442413215765556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.77734375,0.0,1630.5496826171875,1895.4371337890625,0.0,1639.1536865234375,0.9278444051742554,1.0,0.0,3.0,1.0,0.0
17739300,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.825619637966156,0.1544625759124755,0.1394397318363189,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9040755033493042,0.2038650661706924,0.1934473067522049,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.959122598171234,0.2387731820344925,0.1671792119741439,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8650307655334473,0.1789256036281585,0.1699252426624298,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7058147192001343,0.0950898453593254,0.4312252998352051,284.91796875,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2173156738281,284.88629150390625,1.0,0.2525374591350555,1.0,1.0,0.0,1.0,-1.321622014045715,1.3216205835342407,1.4685424503113609e-06,1.0042601823806765,0.9302825927734376,0.9302825927734376,0.0,30.63106155395508,25.0,36427.3125,0.0,200.5208740234375,1.0,281.89501953125,284.207275390625,297.4130859375,299.8864440917969,293.1499938964844,293.1499938964844,281.8500061035156,34295.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123627066612244,1.0,0.0,0.0,3.795872211456299,3.795897245407105,9.614273039915131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.94287109375,0.0,1688.331298828125,1895.4371337890625,0.0,1709.6495361328125,0.9353166818618774,1.0,0.0,3.0,1.0,0.0
17739360,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8312215805053711,0.1545134335756302,0.1395430564880371,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9113641381263732,0.2040340602397918,0.1936680972576141,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.96646648645401,0.2389788329601287,0.1673853695392608,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8714359998703003,0.1790547370910644,0.1700983047485351,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7103086113929749,0.0948001369833946,0.4300018846988678,284.84912109375,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.209228515625,284.8533020019531,1.0,0.2514464557170868,1.0,1.0,0.0,1.0,-1.3209991455078125,1.320997714996338,1.4674286603622022e-06,1.0038877725601196,0.8569900393486023,0.8569900393486023,0.0,29.87410545349121,25.0,36197.96484375,0.0,198.60060119628903,1.0,281.8566589355469,284.2005310058594,297.4217529296875,299.8531799316406,293.1499938964844,293.1499938964844,282.1499938964844,39852.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164961099624634,1.0,0.0,0.0,3.682258367538452,3.682283401489258,9.047358275893204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3037109375,0.0,1598.4364013671875,1895.4371337890625,0.0,1743.289306640625,0.9140641093254088,1.0,0.0,3.0,1.0,0.0
17739420,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8424457311630249,0.1553574055433273,0.1400202959775924,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9263677000999452,0.2049274742603302,0.1942748427391052,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.979698896408081,0.2401557564735412,0.1679857075214386,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8840206265449524,0.179802119731903,0.1705883890390396,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7184128761291504,0.0944859534502029,0.4279052317142486,285.0652770996094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2050476074219,285.0636291503906,1.0,0.2497052550315857,1.0,1.0,0.0,1.0,-1.3210899829864502,1.321088433265686,1.4677916624350471e-06,1.0041630268096924,1.0,1.0,0.0,28.55767250061035,25.0,35860.41015625,0.0,195.6732940673828,1.0,282.142578125,284.4041442871094,297.3753662109375,299.7162780761719,293.1499938964844,293.1499938964844,281.8500061035156,32409.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041796445846558,1.0,0.0,0.0,3.792215347290039,3.7922401428222656,9.59575800152379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.7861328125,0.0,1669.3082275390625,1895.4371337890625,0.0,1643.8931884765625,0.9345617294311525,1.0,0.0,3.0,1.0,0.0
