time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8424457311630249,0.1553574055433273,0.1400202959775924,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9263677000999452,0.2049274742603302,0.1942748427391052,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.979698896408081,0.2401557564735412,0.1679857075214386,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8840206265449524,0.179802119731903,0.1705883890390396,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7184128761291504,0.0944859534502029,0.4279052317142486,285.0652770996094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2050476074219,285.0636291503906,1.0,0.2497052550315857,1.0,1.0,0.0,1.0,-1.3210899829864502,1.321088433265686,1.4677916624350471e-06,1.0041630268096924,1.0,1.0,0.0,28.55767250061035,25.0,35860.41015625,0.0,195.6732940673828,1.0,282.142578125,284.4041442871094,297.3753662109375,299.7162780761719,293.1499938964844,293.1499938964844,281.8500061035156,32409.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041796445846558,1.0,0.0,0.0,3.792215347290039,3.7922401428222656,9.59575800152379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.7861328125,0.0,1669.3082275390625,1895.4371337890625,0.0,1643.8931884765625,0.9345617294311525,1.0,0.0,3.0,1.0,0.0
17739540,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8524274230003357,0.1558835804462433,0.1406484991312027,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9393029808998108,0.2054790556430816,0.1949475556612014,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9897401928901672,0.2408236116170883,0.168613463640213,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8948653340339661,0.1802569031715393,0.1711464822292328,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7247937321662903,0.0940433368086814,0.4261493682861328,284.854248046875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1952209472656,284.8577575683594,1.0,0.2484859526157379,1.0,1.0,0.0,1.0,-1.321969747543335,1.3219681978225708,1.4697735650770485e-06,1.0051380395889282,0.8688595294952393,0.8688595294952393,0.0,27.56790351867676,25.0,36490.17578125,0.0,193.75205993652344,1.0,281.8569030761719,284.195556640625,297.47967529296875,299.92840576171875,293.1499938964844,293.1499938964844,282.1499938964844,39464.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171703577041626,1.0,0.0,0.0,3.7222843170166016,3.722309827804565,9.245116530109954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.05029296875,0.0,1641.5218505859375,1895.4371337890625,0.0,1748.8031005859375,0.9227453470230104,1.0,0.0,3.0,1.0,0.0
17739600,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8524274230003357,0.1558835804462433,0.1406484991312027,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9393029808998108,0.2054790556430816,0.1949475556612014,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9897401928901672,0.2408236116170883,0.168613463640213,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8948653340339661,0.1802569031715393,0.1711464822292328,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7247937321662903,0.0940433368086814,0.4261493682861328,284.854248046875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1952209472656,284.8577575683594,1.0,0.2484859526157379,1.0,1.0,0.0,1.0,-1.321969747543335,1.3219681978225708,1.4697735650770485e-06,1.0051380395889282,0.8688595294952393,0.8688595294952393,0.0,27.56790351867676,25.0,36490.17578125,0.0,193.75205993652344,1.0,281.8569030761719,284.195556640625,297.47967529296875,299.92840576171875,293.1499938964844,293.1499938964844,282.1499938964844,39464.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171703577041626,1.0,0.0,0.0,3.7222843170166016,3.722309827804565,9.245116530109954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.05029296875,0.0,1641.5218505859375,1895.4371337890625,0.0,1748.8031005859375,0.9227453470230104,1.0,0.0,3.0,1.0,0.0
17739660,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8606283664703369,0.1568483263254165,0.1412668228149414,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.949263036251068,0.2063433080911636,0.1955481171607971,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9969210624694824,0.2419439703226089,0.1691888868808746,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9034520983695984,0.1809853762388229,0.1716405302286148,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.729362964630127,0.0937385112047195,0.424214094877243,285.0702209472656,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1915588378906,285.0697021484375,1.0,0.2475731968879699,1.0,1.0,0.0,1.0,-1.3223875761032104,1.3223861455917358,1.4707995887874858e-06,1.0056936740875244,1.0,1.0,0.0,26.84451484680176,25.0,36130.234375,0.0,192.2696990966797,1.0,282.14276123046875,284.403076171875,297.4346618652344,299.7923278808594,293.1499938964844,293.1499938964844,281.8500061035156,32873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050859332084656,1.0,0.0,0.0,3.8206090927124015,3.820634126663208,9.739989081936071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.27734375,0.0,1706.9063720703125,1895.4371337890625,0.0,1651.119384765625,0.9412530660629272,1.0,0.0,3.0,1.0,0.0
17739720,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8606283664703369,0.1568483263254165,0.1412668228149414,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.949263036251068,0.2063433080911636,0.1955481171607971,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9969210624694824,0.2419439703226089,0.1691888868808746,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9034520983695984,0.1809853762388229,0.1716405302286148,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.729362964630127,0.0937385112047195,0.424214094877243,285.0702209472656,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1915588378906,285.0697021484375,1.0,0.2475731968879699,1.0,1.0,0.0,1.0,-1.3223875761032104,1.3223861455917358,1.4707995887874858e-06,1.0056936740875244,1.0,1.0,0.0,26.84451484680176,25.0,36130.234375,0.0,192.2696990966797,1.0,282.14276123046875,284.403076171875,297.4346618652344,299.7923278808594,293.1499938964844,293.1499938964844,281.8500061035156,32873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050859332084656,1.0,0.0,0.0,3.8206090927124015,3.820634126663208,9.739989081936071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.27734375,0.0,1706.9063720703125,1895.4371337890625,0.0,1651.119384765625,0.9412530660629272,1.0,0.0,3.0,1.0,0.0
17739780,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8602351546287537,0.1574572771787643,0.1420266032218933,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9481319785118104,0.2068561613559723,0.1962404251098632,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9970811605453492,0.2439760565757751,0.1704473197460174,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9024121165275574,0.1814109534025192,0.1722263544797897,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7270417809486389,0.0932960659265518,0.4226954579353332,284.8491516113281,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1911926269531,284.8519897460937,1.0,0.2466401755809784,1.0,1.0,0.0,1.0,-1.3140524625778198,1.3140510320663452,1.4549779052686065e-06,0.9996593594551086,0.8719916939735413,0.8719916939735413,0.0,26.919397354125977,25.0,36572.2265625,0.0,191.08843994140625,1.0,281.85595703125,284.1820678710937,297.53643798828125,299.9945068359375,293.1499938964844,293.1499938964844,282.1499938964844,39499.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717650830745697,1.0,0.0,0.0,3.751253128051758,3.751278877258301,9.389577257934434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.37646484375,0.0,1675.67333984375,1895.4371337890625,0.0,1752.736328125,0.9292097091674804,1.0,0.0,3.0,1.0,0.0
17739840,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8602351546287537,0.1574572771787643,0.1420266032218933,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9481319785118104,0.2068561613559723,0.1962404251098632,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9970811605453492,0.2439760565757751,0.1704473197460174,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9024121165275574,0.1814109534025192,0.1722263544797897,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7270417809486389,0.0932960659265518,0.4226954579353332,284.8491516113281,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1911926269531,284.8519897460937,1.0,0.2466401755809784,1.0,1.0,0.0,1.0,-1.3140524625778198,1.3140510320663452,1.4549779052686065e-06,0.9996593594551086,0.8719916939735413,0.8719916939735413,0.0,26.919397354125977,25.0,36572.2265625,0.0,191.08843994140625,1.0,281.85595703125,284.1820678710937,297.53643798828125,299.9945068359375,293.1499938964844,293.1499938964844,282.1499938964844,39499.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717650830745697,1.0,0.0,0.0,3.751253128051758,3.751278877258301,9.389577257934434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.37646484375,0.0,1675.67333984375,1895.4371337890625,0.0,1752.736328125,0.9292097091674804,1.0,0.0,3.0,1.0,0.0
17739900,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8648480176925659,0.1578425616025924,0.1422288715839386,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9535523653030396,0.2071541994810104,0.1963983178138733,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9916069507598876,0.2447730451822281,0.1643272787332534,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9073376655578612,0.1816594004631042,0.1723507344722747,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7297009229660034,0.0930932462215423,0.4214771091938019,285.0080261230469,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1900329589844,285.0397033691406,1.0,0.2463537156581878,1.0,1.0,0.0,1.0,-1.3164256811141968,1.3164241313934326,1.4594643289456144e-06,1.0013699531555176,0.964816391468048,0.964816391468048,0.0,26.53032493591309,25.0,36050.67578125,0.0,189.4989471435547,1.0,282.1038513183594,284.3906555175781,297.4689636230469,299.7875366210937,293.1499938964844,293.1499938964844,282.1499938964844,35638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708810031414032,1.0,0.0,0.0,3.743664503097534,3.7436892986297607,9.351625180897828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.80126953125,0.0,1637.1177978515625,1895.4371337890625,0.0,1680.961669921875,0.9286834001541138,1.0,0.0,3.0,1.0,0.0
17739960,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8673508763313293,0.1585123538970947,0.1427253186702728,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9560518264770508,0.2076865285634994,0.1968097388744354,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9910191297531128,0.2459960877895355,0.1631087213754654,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.909729540348053,0.182115688920021,0.1726995855569839,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7305275797843933,0.0930048003792762,0.4208422601222992,285.07012939453125,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1944580078125,285.0697631835937,1.0,0.2460407018661499,1.0,1.0,0.0,1.0,-1.3156174421310425,1.315616011619568,1.4579112530554994e-06,1.0007606744766235,1.0,1.0,0.0,26.37217712402344,28.0,36215.6015625,0.0,188.8821716308593,1.0,282.1429138183594,284.39813232421875,297.49090576171875,299.8553161621094,293.1499938964844,293.1499938964844,281.8500061035156,33189.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049218416213989,1.0,0.0,0.0,3.838242292404175,3.838267803192138,9.830102953856112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.12255859375,0.0,1730.7431640625,1895.4371337890625,0.0,1649.8096923828125,0.9455298185348512,1.0,0.0,3.0,1.0,0.0
17740020,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8674176931381226,0.1592524349689483,0.1435903310775756,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9552527070045472,0.2082076519727707,0.1974952816963195,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.991605579853058,0.247667446732521,0.1644298732280731,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9089182615280152,0.182555466890335,0.1732853502035141,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7284784913063049,0.0926014855504036,0.4194542467594147,284.8599548339844,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.1934509277344,284.863037109375,1.0,0.2467653900384903,1.0,1.0,0.0,1.0,-1.318065881729126,1.3180643320083618,1.4629064253313118e-06,1.002922773361206,0.8842767477035522,0.8842767477035522,0.0,26.579185485839844,31.0,36913.05859375,0.0,190.1878662109375,1.0,281.8557434082031,284.1861877441406,297.59649658203125,300.0696716308594,293.1499938964844,293.1499938964844,282.1499938964844,39052.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174029350280762,1.0,0.0,0.0,3.778547525405884,3.7785732746124254,9.526712574370322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.76904296875,0.0,1704.582275390625,1895.4371337890625,0.0,1750.7066650390625,0.9351310729980468,1.0,0.0,3.0,1.0,0.0
17740080,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8674176931381226,0.1592524349689483,0.1435903310775756,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9552527070045472,0.2082076519727707,0.1974952816963195,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.991605579853058,0.247667446732521,0.1644298732280731,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9089182615280152,0.182555466890335,0.1732853502035141,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7284784913063049,0.0926014855504036,0.4194542467594147,284.8599548339844,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.1934509277344,284.863037109375,1.0,0.2467653900384903,1.0,1.0,0.0,1.0,-1.318065881729126,1.3180643320083618,1.4629064253313118e-06,1.002922773361206,0.8842767477035522,0.8842767477035522,0.0,26.579185485839844,31.0,36913.05859375,0.0,190.1878662109375,1.0,281.8557434082031,284.1861877441406,297.59649658203125,300.0696716308594,293.1499938964844,293.1499938964844,282.1499938964844,39052.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174029350280762,1.0,0.0,0.0,3.778547525405884,3.7785732746124254,9.526712574370322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.76904296875,0.0,1704.582275390625,1895.4371337890625,0.0,1750.7066650390625,0.9351310729980468,1.0,0.0,3.0,1.0,0.0
17740140,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8635663390159607,0.1604325324296951,0.1444419175386428,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.949657678604126,0.2090494185686111,0.1981171220541,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.994263231754303,0.2485082298517227,0.1693853288888931,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.903660774230957,0.1832756251096725,0.1738155782222747,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7233243584632874,0.092329517006874,0.417917788028717,285.0870666503906,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1888122558594,285.0889587402344,1.0,0.2486006468534469,1.0,1.0,0.0,1.0,-1.324544072151184,1.3245426416397097,1.4758325050934218e-06,1.0082645416259766,1.0,1.0,0.0,27.243438720703125,34.0,36637.69140625,0.0,193.9176483154297,1.0,282.1434020996094,284.40936279296875,297.5550231933594,299.94110107421875,293.1499938964844,293.1499938964844,281.8500061035156,33592.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056454420089722,1.0,0.0,0.0,3.861691951751709,3.861717700958252,9.950583716999972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.29150390625,0.0,1762.625244140625,1895.4371337890625,0.0,1655.5877685546875,0.9506403803825378,1.0,0.0,3.0,1.0,0.0
17740200,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8635663390159607,0.1604325324296951,0.1444419175386428,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.949657678604126,0.2090494185686111,0.1981171220541,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.994263231754303,0.2485082298517227,0.1693853288888931,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.903660774230957,0.1832756251096725,0.1738155782222747,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7233243584632874,0.092329517006874,0.417917788028717,285.0870666503906,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1888122558594,285.0889587402344,1.0,0.2486006468534469,1.0,1.0,0.0,1.0,-1.324544072151184,1.3245426416397097,1.4758325050934218e-06,1.0082645416259766,1.0,1.0,0.0,27.243438720703125,34.0,36637.69140625,0.0,193.9176483154297,1.0,282.1434020996094,284.40936279296875,297.5550231933594,299.94110107421875,293.1499938964844,293.1499938964844,281.8500061035156,33592.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056454420089722,1.0,0.0,0.0,3.861691951751709,3.861717700958252,9.950583716999972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.29150390625,0.0,1762.625244140625,1895.4371337890625,0.0,1655.5877685546875,0.9506403803825378,1.0,0.0,3.0,1.0,0.0
17740260,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8543795347213745,0.1613197922706604,0.1454833596944809,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.936863899230957,0.2096101194620132,0.1988836526870727,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9905659556388856,0.2477533519268036,0.1737287640571594,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8925788402557373,0.1837543100118637,0.1744821369647979,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7136127948760986,0.0919397920370101,0.4168201088905334,284.8847045898437,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1716613769531,284.8843078613281,1.0,0.2513324916362762,1.0,1.0,0.0,1.0,-1.331284761428833,1.3312832117080688,1.4893926163495053e-06,1.0138561725616455,0.9160572290420532,0.9160572290420532,0.0,28.57452774047852,37.0,37551.1171875,0.0,199.29823303222656,1.0,281.8555603027344,284.19012451171875,297.6640014648437,300.1753234863281,293.1499938964844,293.1499938964844,281.54998779296875,37581.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197160720825195,1.0,0.0,0.0,3.841555833816528,3.8415820598602295,9.847082083069836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.45263671875,0.0,1769.3636474609375,1895.4371337890625,0.0,1769.6856689453125,0.9484687447547911,1.0,0.0,3.0,1.0,0.0
17740320,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8543795347213745,0.1613197922706604,0.1454833596944809,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.936863899230957,0.2096101194620132,0.1988836526870727,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9905659556388856,0.2477533519268036,0.1737287640571594,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8925788402557373,0.1837543100118637,0.1744821369647979,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7136127948760986,0.0919397920370101,0.4168201088905334,284.8847045898437,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1716613769531,284.8843078613281,1.0,0.2513324916362762,1.0,1.0,0.0,1.0,-1.331284761428833,1.3312832117080688,1.4893926163495053e-06,1.0138561725616455,0.9160572290420532,0.9160572290420532,0.0,28.57452774047852,37.0,37551.1171875,0.0,199.29823303222656,1.0,281.8555603027344,284.19012451171875,297.6640014648437,300.1753234863281,293.1499938964844,293.1499938964844,281.54998779296875,37581.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197160720825195,1.0,0.0,0.0,3.841555833816528,3.8415820598602295,9.847082083069836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.45263671875,0.0,1769.3636474609375,1895.4371337890625,0.0,1769.6856689453125,0.9484687447547911,1.0,0.0,3.0,1.0,0.0
17740380,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.8363179564476013,0.1617635488510131,0.1459918618202209,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9121023416519164,0.2097111940383911,0.199116051197052,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.969188153743744,0.2470453679561615,0.1731881350278854,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8717283010482788,0.1838229298591613,0.1746789067983627,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6948907971382141,0.0912986174225807,0.4145242869853973,284.81005859375,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1526184082031,284.83575439453125,1.0,0.2542953789234161,1.0,1.0,0.0,1.0,-1.3291653394699097,1.329163908958435,1.4853166021566722e-06,1.0123122930526731,0.7712788581848145,0.7712788581848145,0.0,30.959455490112305,40.0,37452.48046875,0.0,203.92385864257807,1.0,281.5574951171875,284.18768310546875,297.6707763671875,300.19464111328125,293.1499938964844,293.1499938964844,281.8500061035156,48302.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285343408584595,1.0,0.0,0.0,3.3804032802581787,3.3804268836975098,7.624832960573258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.37744140625,0.0,1338.6558837890625,1895.4371337890625,0.0,1842.8021240234373,0.8568894863128662,1.0,0.0,3.0,1.0,0.0
17740440,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.8363179564476013,0.1617635488510131,0.1459918618202209,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9121023416519164,0.2097111940383911,0.199116051197052,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.969188153743744,0.2470453679561615,0.1731881350278854,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8717283010482788,0.1838229298591613,0.1746789067983627,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6948907971382141,0.0912986174225807,0.4145242869853973,284.81005859375,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1526184082031,284.83575439453125,1.0,0.2542953789234161,1.0,1.0,0.0,1.0,-1.3291653394699097,1.329163908958435,1.4853166021566722e-06,1.0123122930526731,0.7712788581848145,0.7712788581848145,0.0,30.959455490112305,40.0,37452.48046875,0.0,203.92385864257807,1.0,281.5574951171875,284.18768310546875,297.6707763671875,300.19464111328125,293.1499938964844,293.1499938964844,281.8500061035156,48302.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285343408584595,1.0,0.0,0.0,3.3804032802581787,3.3804268836975098,7.624832960573258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.37744140625,0.0,1338.6558837890625,1895.4371337890625,0.0,1842.8021240234373,0.8568894863128662,1.0,0.0,3.0,1.0,0.0
17740500,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8289323449134827,0.1623911559581756,0.1464022099971771,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.902245819568634,0.2100656330585479,0.1993330866098404,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9589651823043824,0.2472810596227646,0.1731974482536316,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8629809617996216,0.1841342747211456,0.174871027469635,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6866292953491211,0.0911222025752067,0.4135753512382507,285.0036315917969,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1499328613281,285.02935791015625,1.0,0.2558817863464355,1.0,1.0,0.0,1.0,-1.3290190696716309,1.3290175199508667,1.4850420484435745e-06,1.0122129917144775,0.8846456408500671,0.8846456408500671,0.0,32.143306732177734,40.0,37210.55859375,0.0,206.54959106445312,1.0,281.7950439453125,284.3758239746094,297.59881591796875,299.9869384765625,293.1499938964844,293.1499938964844,281.8500061035156,36483.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174669504165649,1.0,0.0,0.0,3.43109130859375,3.431113243103028,7.855210810703284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.72216796875,0.0,1306.3857421875,1895.4371337890625,0.0,1751.23046875,0.8609911203384399,1.0,0.0,3.0,1.0,0.0
17740560,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8235421776771545,0.1632432043552398,0.1471353471279144,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8949768543243408,0.2106023877859115,0.1998214423656463,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9506700038909912,0.2477897405624389,0.1735146194696426,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8563321828842163,0.1846098452806472,0.1753072589635849,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.680119514465332,0.0910435318946838,0.4132537245750427,285.0392150878906,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15118408203125,285.03472900390625,1.0,0.2575873434543609,1.0,1.0,0.0,1.0,-1.3310024738311768,1.3310009241104126,1.4890049442328743e-06,1.0138200521469116,0.9366086721420288,0.9366086721420288,0.0,33.218936920166016,43.0,37479.96875,0.0,209.69479370117188,1.0,281.8408508300781,284.3553771972656,297.6251220703125,300.061279296875,293.1499938964844,293.1499938964844,281.54998779296875,32099.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124347686767578,1.0,0.0,0.0,3.566528081893921,3.5665507316589355,8.487593845529773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.72021484375,0.0,1413.75,1895.4371337890625,0.0,1710.23388671875,0.8839477300643921,1.0,0.0,3.0,1.0,0.0
17740620,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8112066388130188,0.1642688065767288,0.1483438611030578,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.87913978099823,0.2110589891672134,0.2005423903465271,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9315415024757384,0.2480017393827438,0.1739184409379959,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8421282172203064,0.1850326657295227,0.175968199968338,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6663382053375244,0.0906441807746887,0.4122879207134247,284.8619079589844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1449279785156,284.87481689453125,1.0,0.2611808180809021,1.0,1.0,0.0,1.0,-1.3334397077560425,1.3334381580352783,1.493917238803988e-06,1.0158308744430542,0.8002784252166748,0.8002784252166748,0.0,35.69075012207031,46.0,37858.38671875,0.0,216.1811065673828,1.0,281.5580444335937,284.2110595703125,297.7333984375,300.264892578125,293.1499938964844,293.1499938964844,281.8500061035156,42006.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72315514087677,1.0,0.0,0.0,3.3962182998657227,3.3962409496307373,7.696344823671097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.7509765625,0.0,1310.5450439453125,1895.4371337890625,0.0,1798.059326171875,0.853347659111023,1.0,0.0,3.0,1.0,0.0
17740680,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8112066388130188,0.1642688065767288,0.1483438611030578,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.87913978099823,0.2110589891672134,0.2005423903465271,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9315415024757384,0.2480017393827438,0.1739184409379959,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8421282172203064,0.1850326657295227,0.175968199968338,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6663382053375244,0.0906441807746887,0.4122879207134247,284.8619079589844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1449279785156,284.87481689453125,1.0,0.2611808180809021,1.0,1.0,0.0,1.0,-1.3334397077560425,1.3334381580352783,1.493917238803988e-06,1.0158308744430542,0.8002784252166748,0.8002784252166748,0.0,35.69075012207031,46.0,37858.38671875,0.0,216.1811065673828,1.0,281.5580444335937,284.2110595703125,297.7333984375,300.264892578125,293.1499938964844,293.1499938964844,281.8500061035156,42006.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72315514087677,1.0,0.0,0.0,3.3962182998657227,3.3962409496307373,7.696344823671097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.7509765625,0.0,1310.5450439453125,1895.4371337890625,0.0,1798.059326171875,0.853347659111023,1.0,0.0,3.0,1.0,0.0
17740740,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7992894053459167,0.1659158617258072,0.1496680974960327,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8647164702415466,0.2118907421827316,0.201245442032814,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9136141538619996,0.2487619519233703,0.1743374913930893,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8293354511260986,0.1857920438051223,0.1766265034675598,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6539232134819031,0.0904166027903556,0.4113547503948211,285.0630798339844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1455383300781,285.05712890625,1.0,0.2649272680282593,1.0,1.0,0.0,1.0,-1.3360438346862793,1.3360422849655151,1.499077484368172e-06,1.0178706645965576,0.9654412269592284,0.9654412269592284,0.0,38.289363861083984,49.0,37850.0,0.0,223.0414886474609,1.0,281.841064453125,284.3681030273437,297.7008972167969,300.1593322753906,293.1499938964844,293.1499938964844,281.54998779296875,30848.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116783261299133,1.0,0.0,0.0,3.5860695838928223,3.586091995239258,8.580857979723078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.0673828125,0.0,1425.32666015625,1895.4371337890625,0.0,1704.1068115234375,0.887378454208374,1.0,0.0,3.0,1.0,0.0
17740800,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7992894053459167,0.1659158617258072,0.1496680974960327,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8647164702415466,0.2118907421827316,0.201245442032814,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9136141538619996,0.2487619519233703,0.1743374913930893,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8293354511260986,0.1857920438051223,0.1766265034675598,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6539232134819031,0.0904166027903556,0.4113547503948211,285.0630798339844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1455383300781,285.05712890625,1.0,0.2649272680282593,1.0,1.0,0.0,1.0,-1.3360438346862793,1.3360422849655151,1.499077484368172e-06,1.0178706645965576,0.9654412269592284,0.9654412269592284,0.0,38.289363861083984,49.0,37850.0,0.0,223.0414886474609,1.0,281.841064453125,284.3681030273437,297.7008972167969,300.1593322753906,293.1499938964844,293.1499938964844,281.54998779296875,30848.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116783261299133,1.0,0.0,0.0,3.5860695838928223,3.586091995239258,8.580857979723078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.0673828125,0.0,1425.32666015625,1895.4371337890625,0.0,1704.1068115234375,0.887378454208374,1.0,0.0,3.0,1.0,0.0
17740860,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.789294421672821,0.1675187796354293,0.1512818932533264,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8525662422180176,0.2126237154006958,0.2021132707595825,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8992000818252563,0.2492340058088302,0.17485411465168,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8183531761169434,0.1865024268627166,0.1774476319551468,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6437711119651794,0.0903590098023414,0.4113572239875793,284.8587341308594,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1445007324219,284.8686218261719,1.0,0.2688861787319183,1.0,1.0,0.0,1.0,-1.3406318426132202,1.3406304121017456,1.5082258641996305e-06,1.0214948654174805,0.8192359805107117,0.8192359805107117,0.0,40.90687942504883,52.0,38385.2421875,0.0,230.718002319336,1.0,281.5576477050781,284.1875305175781,297.8030700683594,300.3685302734375,293.1499938964844,293.1499938964844,281.8500061035156,40626.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247969508171082,1.0,0.0,0.0,3.475911855697632,3.4759349822998047,8.061776952672517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.37353515625,0.0,1380.941162109375,1895.4371337890625,0.0,1811.6690673828125,0.8692944645881653,1.0,0.0,3.0,1.0,0.0
17740920,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.789294421672821,0.1675187796354293,0.1512818932533264,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8525662422180176,0.2126237154006958,0.2021132707595825,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8992000818252563,0.2492340058088302,0.17485411465168,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8183531761169434,0.1865024268627166,0.1774476319551468,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6437711119651794,0.0903590098023414,0.4113572239875793,284.8587341308594,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1445007324219,284.8686218261719,1.0,0.2688861787319183,1.0,1.0,0.0,1.0,-1.3406318426132202,1.3406304121017456,1.5082258641996305e-06,1.0214948654174805,0.8192359805107117,0.8192359805107117,0.0,40.90687942504883,52.0,38385.2421875,0.0,230.718002319336,1.0,281.5576477050781,284.1875305175781,297.8030700683594,300.3685302734375,293.1499938964844,293.1499938964844,281.8500061035156,40626.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247969508171082,1.0,0.0,0.0,3.475911855697632,3.4759349822998047,8.061776952672517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.37353515625,0.0,1380.941162109375,1895.4371337890625,0.0,1811.6690673828125,0.8692944645881653,1.0,0.0,3.0,1.0,0.0
17740980,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7827064990997314,0.1701309531927108,0.1533852368593216,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8438958525657654,0.2142241448163986,0.2034148424863815,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8888750076293945,0.2506884336471557,0.1756690293550491,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8102110624313354,0.1880437731742859,0.1787167489528656,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6370884776115417,0.0910057798027992,0.4137172102928161,285.0713806152344,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1538391113281,285.0672607421875,1.0,0.2731057107448578,1.0,1.0,0.0,1.0,-1.3500492572784424,1.3500477075576782,1.5270909443643177e-06,1.0289031267166138,0.9910489320755004,0.9910489320755004,0.0,43.2970085144043,40.0,38477.1875,0.0,239.78204345703125,1.0,281.8417663574219,284.3633728027344,297.7669372558594,300.2607421875,293.1499938964844,293.1499938964844,281.54998779296875,30837.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142215371131897,1.0,0.0,0.0,3.652005672454834,3.652028799057007,8.899307317733474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5234375,0.0,1496.7513427734375,1895.4371337890625,0.0,1724.7430419921875,0.9022643566131592,1.0,0.0,3.0,1.0,0.0
17741040,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7827064990997314,0.1701309531927108,0.1533852368593216,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8438958525657654,0.2142241448163986,0.2034148424863815,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8888750076293945,0.2506884336471557,0.1756690293550491,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8102110624313354,0.1880437731742859,0.1787167489528656,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6370884776115417,0.0910057798027992,0.4137172102928161,285.0713806152344,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1538391113281,285.0672607421875,1.0,0.2731057107448578,1.0,1.0,0.0,1.0,-1.3500492572784424,1.3500477075576782,1.5270909443643177e-06,1.0289031267166138,0.9910489320755004,0.9910489320755004,0.0,43.2970085144043,40.0,38477.1875,0.0,239.78204345703125,1.0,281.8417663574219,284.3633728027344,297.7669372558594,300.2607421875,293.1499938964844,293.1499938964844,281.54998779296875,30837.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142215371131897,1.0,0.0,0.0,3.652005672454834,3.652028799057007,8.899307317733474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5234375,0.0,1496.7513427734375,1895.4371337890625,0.0,1724.7430419921875,0.9022643566131592,1.0,0.0,3.0,1.0,0.0
17741100,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7869276404380798,0.1714610904455185,0.1546558886766433,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8470436334609985,0.2150759547948837,0.2042736858129501,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8921615481376648,0.2514099776744842,0.1762483865022659,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8134006261825562,0.1888754963874817,0.1795434355735778,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6395477652549744,0.0914524123072624,0.4156416654586792,284.92437744140625,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.158935546875,284.8938903808594,1.0,0.2731278538703918,1.0,1.0,0.0,1.0,-1.3566045761108398,1.3566030263900757,1.5403659290313954e-06,1.034115195274353,0.9145627021789552,0.9145627021789552,0.0,42.95436477661133,40.0,39433.34375,0.0,241.5282745361328,1.0,281.5966491699219,284.16168212890625,297.8637084960937,300.5180053710937,293.1499938964844,293.1499938964844,281.54998779296875,33491.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236638069152832,1.0,0.0,0.0,3.701152086257935,3.701176166534424,9.14044107958034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.50390625,0.0,1571.790283203125,1895.4371337890625,0.0,1802.271484375,0.9132807850837708,1.0,0.0,3.0,1.0,0.0
17741160,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7946903705596924,0.1725685447454452,0.1556718498468399,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8539581298828125,0.2157490402460098,0.2049175649881363,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8995534181594849,0.2518594563007355,0.1765931248664856,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8200411200523376,0.1895561218261718,0.1801853030920028,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6449408531188965,0.0918749570846557,0.4172990918159485,284.8658752441406,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1605834960937,284.87255859375,1.0,0.2720974683761596,1.0,1.0,0.0,1.0,-1.361772060394287,1.361770510673523,1.5508710475842236e-06,1.0382097959518433,0.8516108393669128,0.8516108393669128,0.0,41.74777221679688,28.0,39340.8984375,0.0,240.74331665039065,1.0,281.5572814941406,284.1643981933594,297.874755859375,300.49365234375,293.1499938964844,293.1499938964844,281.8500061035156,39041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284873127937317,1.0,0.0,0.0,3.5973546504974365,3.5973784923553467,8.634949040242645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.35986328125,0.0,1497.8101806640625,1895.4371337890625,0.0,1842.4091796875,0.8948526978492737,1.0,0.0,3.0,1.0,0.0
17741220,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8236033320426941,0.1757218986749649,0.1580306440591812,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8832771182060242,0.2178850769996643,0.2064831703901291,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9334100484848022,0.2537527978420257,0.1775329709053039,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8466157913208008,0.1916229724884033,0.181713193655014,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.6679461598396301,0.0932028517127037,0.4215955138206482,285.0843505859375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.173828125,285.0829467773437,1.0,0.2675438225269317,1.0,1.0,0.0,1.0,-1.374599575996399,1.3745980262756348,1.577091438775824e-06,1.0483098030090332,1.0,1.0,0.0,37.08177185058594,25.0,39413.2109375,0.0,234.8494110107422,1.0,281.8425598144531,284.3572998046875,297.8427734375,300.3929748535156,293.1499938964844,293.1499938964844,281.54998779296875,31653.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193652391433716,1.0,0.0,0.0,3.7478532791137695,3.747877597808838,9.372565159537772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.43896484375,0.0,1611.3946533203125,1895.4371337890625,0.0,1766.8018798828125,0.9240391254425048,1.0,0.0,3.0,1.0,0.0
17741280,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8236033320426941,0.1757218986749649,0.1580306440591812,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8832771182060242,0.2178850769996643,0.2064831703901291,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9334100484848022,0.2537527978420257,0.1775329709053039,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8466157913208008,0.1916229724884033,0.181713193655014,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.6679461598396301,0.0932028517127037,0.4215955138206482,285.0843505859375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.173828125,285.0829467773437,1.0,0.2675438225269317,1.0,1.0,0.0,1.0,-1.374599575996399,1.3745980262756348,1.577091438775824e-06,1.0483098030090332,1.0,1.0,0.0,37.08177185058594,25.0,39413.2109375,0.0,234.8494110107422,1.0,281.8425598144531,284.3572998046875,297.8427734375,300.3929748535156,293.1499938964844,293.1499938964844,281.54998779296875,31653.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193652391433716,1.0,0.0,0.0,3.7478532791137695,3.747877597808838,9.372565159537772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.43896484375,0.0,1611.3946533203125,1895.4371337890625,0.0,1766.8018798828125,0.9240391254425048,1.0,0.0,3.0,1.0,0.0
