time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8577719330787659,0.1786359399557113,0.1606569141149521,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9221784472465516,0.2198838293552398,0.2083349227905273,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9737396240234376,0.2553328275680542,0.178665891289711,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.881463348865509,0.1935877650976181,0.1835125088691711,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.698300302028656,0.0946368277072906,0.4272899329662323,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18389892578125,284.8857116699219,1.0,0.2638947665691376,1.0,1.0,0.0,1.0,-1.3903319835662842,1.3903303146362305,1.6097098978207214e-06,1.060762643814087,0.8945809602737427,0.8945809602737427,0.0,32.582313537597656,25.0,40533.26171875,0.0,230.3414459228516,1.0,281.5561828613281,284.1456604003906,297.9520568847656,300.6400756835937,293.1499938964844,293.1499938964844,281.25,37501.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343775033950806,1.0,0.0,0.0,3.735639810562134,3.73566484451294,9.311577287007822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.12744140625,0.0,1642.0499267578125,1895.4371337890625,0.0,1891.8892822265625,0.9247026443481444,1.0,0.0,3.0,1.0,0.0
17741400,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8577719330787659,0.1786359399557113,0.1606569141149521,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9221784472465516,0.2198838293552398,0.2083349227905273,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9737396240234376,0.2553328275680542,0.178665891289711,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.881463348865509,0.1935877650976181,0.1835125088691711,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.698300302028656,0.0946368277072906,0.4272899329662323,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18389892578125,284.8857116699219,1.0,0.2638947665691376,1.0,1.0,0.0,1.0,-1.3903319835662842,1.3903303146362305,1.6097098978207214e-06,1.060762643814087,0.8945809602737427,0.8945809602737427,0.0,32.582313537597656,25.0,40533.26171875,0.0,230.3414459228516,1.0,281.5561828613281,284.1456604003906,297.9520568847656,300.6400756835937,293.1499938964844,293.1499938964844,281.25,37501.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343775033950806,1.0,0.0,0.0,3.735639810562134,3.73566484451294,9.311577287007822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.12744140625,0.0,1642.0499267578125,1895.4371337890625,0.0,1891.8892822265625,0.9247026443481444,1.0,0.0,3.0,1.0,0.0
17741460,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8892465233802795,0.1812940090894699,0.1628900170326233,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9579563736915588,0.2216706275939941,0.2098707109689712,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9970401525497437,0.2566394209861755,0.1771511882543563,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9132680892944336,0.1953698098659515,0.18504698574543,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7237468361854553,0.0960743799805641,0.4329971671104431,284.8461303710937,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1895446777344,284.8696594238281,1.0,0.2617382705211639,1.0,1.0,0.0,1.0,-1.4030396938323977,1.4030380249023438,1.6363329677915317e-06,1.0707738399505615,0.7878525853157043,0.7878525853157043,0.0,29.566511154174805,28.0,40939.06640625,0.0,227.8746490478516,1.0,281.2581787109375,284.1568908691406,297.9693603515625,300.6942443847656,293.1499938964844,293.1499938964844,281.54998779296875,45352.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440263032913208,1.0,0.0,0.0,3.359938621520996,3.35996150970459,7.532792665188026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.99169921875,0.0,1298.1854248046875,1895.4371337890625,0.0,1973.997314453125,0.8504748344421387,1.0,0.0,3.0,1.0,0.0
17741520,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8892465233802795,0.1812940090894699,0.1628900170326233,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9579563736915588,0.2216706275939941,0.2098707109689712,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9970401525497437,0.2566394209861755,0.1771511882543563,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9132680892944336,0.1953698098659515,0.18504698574543,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7237468361854553,0.0960743799805641,0.4329971671104431,284.8461303710937,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1895446777344,284.8696594238281,1.0,0.2617382705211639,1.0,1.0,0.0,1.0,-1.4030396938323977,1.4030380249023438,1.6363329677915317e-06,1.0707738399505615,0.7878525853157043,0.7878525853157043,0.0,29.566511154174805,28.0,40939.06640625,0.0,227.8746490478516,1.0,281.2581787109375,284.1568908691406,297.9693603515625,300.6942443847656,293.1499938964844,293.1499938964844,281.54998779296875,45352.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440263032913208,1.0,0.0,0.0,3.359938621520996,3.35996150970459,7.532792665188026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.99169921875,0.0,1298.1854248046875,1895.4371337890625,0.0,1973.997314453125,0.8504748344421387,1.0,0.0,3.0,1.0,0.0
17741580,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9061973690986632,0.1850553601980209,0.1659571379423141,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9731465578079224,0.2243829071521759,0.2121450155973434,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9931747317314148,0.2616015970706939,0.168232649564743,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9303340911865234,0.1979769468307495,0.1872483938932418,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7359045147895813,0.0979929417371749,0.4407978951931,285.0472106933594,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2110595703125,285.0439758300781,1.0,0.2614645063877105,1.0,1.0,0.0,1.0,-1.4094455242156982,1.4094438552856443,1.6497640444868011e-06,1.0757198333740234,0.9466882944107056,0.9466882944107056,0.0,28.57581329345703,31.0,41145.13671875,0.0,228.2008056640625,1.0,281.539794921875,284.2966613769531,297.944091796875,300.59765625,293.1499938964844,293.1499938964844,281.25,31650.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317156791687012,1.0,0.0,0.0,3.57063102722168,3.5706534385681152,8.507133202328987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.458984375,0.0,1414.810546875,1895.4371337890625,0.0,1869.466552734375,0.8845890760421753,1.0,0.0,3.0,1.0,0.0
17741640,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9061973690986632,0.1850553601980209,0.1659571379423141,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9731465578079224,0.2243829071521759,0.2121450155973434,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9931747317314148,0.2616015970706939,0.168232649564743,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9303340911865234,0.1979769468307495,0.1872483938932418,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7359045147895813,0.0979929417371749,0.4407978951931,285.0472106933594,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2110595703125,285.0439758300781,1.0,0.2614645063877105,1.0,1.0,0.0,1.0,-1.4094455242156982,1.4094438552856443,1.6497640444868011e-06,1.0757198333740234,0.9466882944107056,0.9466882944107056,0.0,28.57581329345703,31.0,41145.13671875,0.0,228.2008056640625,1.0,281.539794921875,284.2966613769531,297.944091796875,300.59765625,293.1499938964844,293.1499938964844,281.25,31650.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317156791687012,1.0,0.0,0.0,3.57063102722168,3.5706534385681152,8.507133202328987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.458984375,0.0,1414.810546875,1895.4371337890625,0.0,1869.466552734375,0.8845890760421753,1.0,0.0,3.0,1.0,0.0
17741700,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.914386510848999,0.1868104487657547,0.1676433980464935,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.979265034198761,0.2256729453802108,0.2134433686733245,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9918552041053772,0.2648006081581116,0.1650048494338989,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9378891587257384,0.199228286743164,0.1884980350732803,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7414574027061462,0.0989538952708244,0.4451980292797088,284.9074401855469,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.2228698730469,284.88140869140625,1.0,0.2619876265525818,1.0,1.0,0.0,1.0,-1.415934443473816,1.4159327745437622,1.6635170823064982e-06,1.0808053016662598,0.8677977323532104,0.8677977323532104,0.0,28.27470970153809,31.0,42058.8671875,0.0,230.0070343017578,1.0,281.298583984375,284.10986328125,298.0409851074219,300.8545837402344,293.1499938964844,293.1499938964844,281.25,34879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399026155471802,1.0,0.0,0.0,3.5956780910491943,3.5957014560699463,8.626903422737087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.46630859375,0.0,1465.309326171875,1895.4371337890625,0.0,1938.750732421875,0.8901346325874329,1.0,0.0,3.0,1.0,0.0
17741760,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9199331998825072,0.1883188635110855,0.1690629124641418,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9828568696975708,0.2267730385065078,0.2145329713821411,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9911226034164428,0.2679671347141266,0.1633354723453521,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9425594210624696,0.200312077999115,0.1895659267902374,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7452855110168457,0.0998361334204673,0.4492342472076416,284.8817749023437,284.95001220703125,296.4757080078125,295.019775390625,296.4725341796875,297.2333679199219,284.8939514160156,1.0,0.2628722190856933,1.0,1.0,0.0,1.0,-1.4230691194534302,1.4230674505233765,1.6787359982117778e-06,1.0864074230194092,0.8257864117622375,0.8257864117622375,0.0,28.18890190124512,49.0,41952.88671875,0.0,232.602767944336,1.0,281.25830078125,284.1486511230469,298.0549011230469,300.82763671875,293.1499938964844,293.1499938964844,281.54998779296875,40107.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435805797576904,1.0,0.0,0.0,3.458215475082397,3.458238363265991,7.97989912371122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.02490234375,0.0,1359.19921875,1895.4371337890625,0.0,1970.1767578125,0.8656755685806274,1.0,0.0,3.0,1.0,0.0
17741820,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9051952958106996,0.1922895610332489,0.1724201738834381,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9675368666648864,0.2297645956277847,0.217185690999031,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9962840676307678,0.2727954089641571,0.1775267422199249,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9247134327888488,0.2031858563423156,0.1921346336603164,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7355540990829468,0.1019986048340797,0.4586836993694305,285.1086120605469,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2561950683594,285.10894775390625,1.0,0.2719064354896545,1.0,1.0,0.0,1.0,-1.4617291688919067,1.4617273807525637,1.7628923387746909e-06,1.1168642044067385,1.0,1.0,0.0,30.74629783630371,52.0,42808.0234375,0.0,254.5880279541016,1.0,281.541748046875,284.3287048339844,298.0477600097656,300.7850646972656,293.1499938964844,293.1499938964844,281.25,30431.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359724044799805,1.0,0.0,0.0,3.672072172164917,3.67209529876709,8.997372447083762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.32177734375,0.0,1515.949462890625,1895.4371337890625,0.0,1905.3729248046875,0.906248927116394,1.0,0.0,3.0,1.0,0.0
17741880,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9051952958106996,0.1922895610332489,0.1724201738834381,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9675368666648864,0.2297645956277847,0.217185690999031,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9962840676307678,0.2727954089641571,0.1775267422199249,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9247134327888488,0.2031858563423156,0.1921346336603164,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7355540990829468,0.1019986048340797,0.4586836993694305,285.1086120605469,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2561950683594,285.10894775390625,1.0,0.2719064354896545,1.0,1.0,0.0,1.0,-1.4617291688919067,1.4617273807525637,1.7628923387746909e-06,1.1168642044067385,1.0,1.0,0.0,30.74629783630371,52.0,42808.0234375,0.0,254.5880279541016,1.0,281.541748046875,284.3287048339844,298.0477600097656,300.7850646972656,293.1499938964844,293.1499938964844,281.25,30431.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359724044799805,1.0,0.0,0.0,3.672072172164917,3.67209529876709,8.997372447083762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.32177734375,0.0,1515.949462890625,1895.4371337890625,0.0,1905.3729248046875,0.906248927116394,1.0,0.0,3.0,1.0,0.0
17741940,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8899707794189453,0.1958151906728744,0.175905242562294,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.948531985282898,0.2324766218662262,0.2200200855731964,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.997262179851532,0.2723363637924194,0.1910274028778076,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9056637287139891,0.2058174312114715,0.1948741227388382,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7249300479888916,0.1041215360164642,0.4689469337463379,284.92730712890625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2507629394531,284.9308776855469,1.0,0.2807817757129669,1.0,1.0,0.0,1.0,-1.501658320426941,1.501656413078308,1.852987793427019e-06,1.1486397981643677,0.9293418526649476,0.9293418526649476,0.0,33.840057373046875,55.0,44726.81640625,0.0,279.49078369140625,1.0,281.2564697265625,284.1177673339844,298.17193603515625,301.1015319824219,293.1499938964844,293.1499938964844,280.95001220703125,35079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544583678245544,1.0,0.0,0.0,3.7336113452911377,3.733635902404785,9.301468253397616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.12841796875,0.0,1621.1474609375,1895.4371337890625,0.0,2064.14501953125,0.9229464530944824,1.0,0.0,3.0,1.0,0.0
17742000,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8899707794189453,0.1958151906728744,0.175905242562294,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.948531985282898,0.2324766218662262,0.2200200855731964,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.997262179851532,0.2723363637924194,0.1910274028778076,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9056637287139891,0.2058174312114715,0.1948741227388382,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7249300479888916,0.1041215360164642,0.4689469337463379,284.92730712890625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2507629394531,284.9308776855469,1.0,0.2807817757129669,1.0,1.0,0.0,1.0,-1.501658320426941,1.501656413078308,1.852987793427019e-06,1.1486397981643677,0.9293418526649476,0.9293418526649476,0.0,33.840057373046875,55.0,44726.81640625,0.0,279.49078369140625,1.0,281.2564697265625,284.1177673339844,298.17193603515625,301.1015319824219,293.1499938964844,293.1499938964844,280.95001220703125,35079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544583678245544,1.0,0.0,0.0,3.7336113452911377,3.733635902404785,9.301468253397616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.12841796875,0.0,1621.1474609375,1895.4371337890625,0.0,2064.14501953125,0.9229464530944824,1.0,0.0,3.0,1.0,0.0
17742060,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8635743856430054,0.1988381445407867,0.1788050979375839,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.914663314819336,0.2347877025604248,0.2223970890045166,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9661333560943604,0.2713367938995361,0.1901838034391403,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8770966529846191,0.2080827355384826,0.1972090601921081,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7049775719642639,0.1060883700847625,0.4786441028118133,284.859619140625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2464294433594,284.87725830078125,1.0,0.2888120114803314,1.0,1.0,0.0,1.0,-1.5209150314331057,1.5209131240844729,1.8973767055285864e-06,1.1638636589050293,0.8209863901138306,0.8209863901138306,0.0,38.48540115356445,58.0,45534.828125,0.0,300.2479858398437,1.0,280.95819091796875,284.0697021484375,298.1943054199219,301.1983947753906,293.1499938964844,293.1499938964844,281.25,42555.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679728865623474,1.0,0.0,0.0,3.4857330322265625,3.4857566356658936,8.107398912216013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.56396484375,0.0,1404.8182373046875,1895.4371337890625,0.0,2182.8583984375,0.874774694442749,1.0,0.0,3.0,1.0,0.0
17742120,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8635743856430054,0.1988381445407867,0.1788050979375839,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.914663314819336,0.2347877025604248,0.2223970890045166,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9661333560943604,0.2713367938995361,0.1901838034391403,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8770966529846191,0.2080827355384826,0.1972090601921081,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7049775719642639,0.1060883700847625,0.4786441028118133,284.859619140625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2464294433594,284.87725830078125,1.0,0.2888120114803314,1.0,1.0,0.0,1.0,-1.5209150314331057,1.5209131240844729,1.8973767055285864e-06,1.1638636589050293,0.8209863901138306,0.8209863901138306,0.0,38.48540115356445,58.0,45534.828125,0.0,300.2479858398437,1.0,280.95819091796875,284.0697021484375,298.1943054199219,301.1983947753906,293.1499938964844,293.1499938964844,281.25,42555.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679728865623474,1.0,0.0,0.0,3.4857330322265625,3.4857566356658936,8.107398912216013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.56396484375,0.0,1404.8182373046875,1895.4371337890625,0.0,2182.8583984375,0.874774694442749,1.0,0.0,3.0,1.0,0.0
17742180,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8500288724899292,0.2030167877674102,0.1823686510324478,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8968716859817505,0.2380351126194,0.2253212481737136,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.944471836090088,0.27313032746315,0.1910711228847503,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8613951206207275,0.2111800909042358,0.2000215798616409,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.693622350692749,0.1084904745221138,0.489417016506195,285.0762023925781,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25927734375,285.0738220214844,1.0,0.2964519560337066,1.0,1.0,0.0,1.0,-1.5460740327835083,1.5460721254348757,1.9562969555408927e-06,1.1836624145507812,1.0,1.0,0.0,42.25057601928711,61.0,46150.66796875,0.0,321.9325866699219,1.0,281.2422790527344,284.23162841796875,298.1723937988281,301.125244140625,293.1499938964844,293.1499938964844,280.95001220703125,31076.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596484422683716,1.0,0.0,0.0,3.6932220458984375,3.693245649337769,9.10131461751007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.86376953125,0.0,1544.5137939453125,1895.4371337890625,0.0,2109.489990234375,0.9116389155387878,1.0,0.0,3.0,1.0,0.0
17742240,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8500288724899292,0.2030167877674102,0.1823686510324478,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8968716859817505,0.2380351126194,0.2253212481737136,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.944471836090088,0.27313032746315,0.1910711228847503,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8613951206207275,0.2111800909042358,0.2000215798616409,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.693622350692749,0.1084904745221138,0.489417016506195,285.0762023925781,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25927734375,285.0738220214844,1.0,0.2964519560337066,1.0,1.0,0.0,1.0,-1.5460740327835083,1.5460721254348757,1.9562969555408927e-06,1.1836624145507812,1.0,1.0,0.0,42.25057601928711,61.0,46150.66796875,0.0,321.9325866699219,1.0,281.2422790527344,284.23162841796875,298.1723937988281,301.125244140625,293.1499938964844,293.1499938964844,280.95001220703125,31076.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596484422683716,1.0,0.0,0.0,3.6932220458984375,3.693245649337769,9.10131461751007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.86376953125,0.0,1544.5137939453125,1895.4371337890625,0.0,2109.489990234375,0.9116389155387878,1.0,0.0,3.0,1.0,0.0
17742300,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8456070423126221,0.2049779742956161,0.1843282729387283,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8908226490020752,0.2396001517772674,0.2269620299339294,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9363298416137696,0.2741499543190002,0.1918929815292358,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8559919595718384,0.212680697441101,0.2015895843505859,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6898971199989319,0.109683521091938,0.4952485263347626,284.9349365234375,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26544189453125,284.9123229980469,1.0,0.3002199828624725,1.0,1.0,0.0,1.0,-1.560267448425293,1.5602654218673706,1.9901035557268187e-06,1.194880723953247,0.9306769371032716,0.9306769371032716,0.0,43.95576095581055,61.0,47398.0703125,0.0,333.3429260253906,1.0,280.9959411621094,284.04071044921875,298.2662048339844,301.401611328125,293.1499938964844,293.1499938964844,280.95001220703125,33484.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691763043403625,1.0,0.0,0.0,3.74116325378418,3.741187572479248,9.339133839603164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.28466796875,0.0,1617.685302734375,1895.4371337890625,0.0,2193.527099609375,0.9224833846092224,1.0,0.0,3.0,1.0,0.0
17742360,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8404105305671692,0.2066433280706405,0.1859776675701141,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8840857148170471,0.2409463077783584,0.2283692359924316,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9273023009300232,0.2749640047550201,0.1925493478775024,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8500097393989563,0.213985338807106,0.202950969338417,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6855893731117249,0.1107766181230545,0.5006141066551208,284.898681640625,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2680969238281,284.905517578125,1.0,0.3038895726203918,1.0,1.0,0.0,1.0,-1.5728024244308472,1.5728003978729248,2.0202626274112845e-06,1.204782485961914,0.8903932571411133,0.8903932571411133,0.0,45.79118347167969,64.0,47604.36328125,0.0,344.4601745605469,1.0,280.9569091796875,284.04400634765625,298.28076171875,301.3952331542969,293.1499938964844,293.1499938964844,281.25,37294.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742336988449097,1.0,0.0,0.0,3.6797592639923096,3.679783821105957,9.035082371156022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.80029296875,0.0,1576.2977294921875,1895.4371337890625,0.0,2238.525390625,0.9124497771263124,1.0,0.0,3.0,1.0,0.0
17742420,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8333430886268616,0.2109078168869018,0.1896231919527053,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.8742806911468506,0.2443926036357879,0.2314858436584472,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9139875173568726,0.2776815295219421,0.1942732334136963,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8414440155029297,0.217265099287033,0.2059385329484939,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6798001527786255,0.1133338063955307,0.5120235085487366,285.1228332519531,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2826232910156,285.1260681152344,1.0,0.3111066222190857,1.0,1.0,0.0,1.0,-1.600271224975586,1.600269079208374,2.087270104311756e-06,1.226394772529602,1.0,1.0,0.0,49.13650131225586,67.0,47971.61328125,0.0,367.5518798828125,1.0,281.2433776855469,284.2463684082031,298.2688903808594,301.3349304199219,293.1499938964844,293.1499938964844,280.95001220703125,32774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689866423606873,1.0,0.0,0.0,3.8152878284454346,3.81531286239624,9.712877044876222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9892578125,0.0,1699.725341796875,1895.4371337890625,0.0,2191.8447265625,0.9399412274360656,1.0,0.0,3.0,1.0,0.0
17742480,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8333430886268616,0.2109078168869018,0.1896231919527053,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.8742806911468506,0.2443926036357879,0.2314858436584472,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9139875173568726,0.2776815295219421,0.1942732334136963,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8414440155029297,0.217265099287033,0.2059385329484939,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6798001527786255,0.1133338063955307,0.5120235085487366,285.1228332519531,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2826232910156,285.1260681152344,1.0,0.3111066222190857,1.0,1.0,0.0,1.0,-1.600271224975586,1.600269079208374,2.087270104311756e-06,1.226394772529602,1.0,1.0,0.0,49.13650131225586,67.0,47971.61328125,0.0,367.5518798828125,1.0,281.2433776855469,284.2463684082031,298.2688903808594,301.3349304199219,293.1499938964844,293.1499938964844,280.95001220703125,32774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689866423606873,1.0,0.0,0.0,3.8152878284454346,3.81531286239624,9.712877044876222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9892578125,0.0,1699.725341796875,1895.4371337890625,0.0,2191.8447265625,0.9399412274360656,1.0,0.0,3.0,1.0,0.0
17742540,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.828147292137146,0.2147506773471832,0.1934125423431396,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8667728304862976,0.2476088851690292,0.2348028570413589,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9039737582206726,0.2800566554069519,0.1961796879768371,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8349632620811462,0.2203443199396133,0.2091087847948074,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6758082509040833,0.1158313900232315,0.5240863561630249,284.9447631835937,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2923583984375,284.9454345703125,1.0,0.3182752430438995,1.0,1.0,0.0,1.0,-1.629382848739624,1.629380702972412,2.1598775674647186e-06,1.2493607997894287,0.9715352058410645,0.9715352058410645,0.0,52.35368728637695,70.0,49771.16796875,0.0,391.9073486328125,1.0,280.95635986328125,284.0317687988281,298.3704833984375,301.617431640625,293.1499938964844,293.1499938964844,280.6499938964844,34954.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843107581138611,1.0,0.0,0.0,3.8679630756378174,3.86798906326294,9.982927622331772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.853515625,0.0,1781.1602783203125,1895.4371337890625,0.0,2328.92919921875,0.9532223343849182,1.0,0.0,3.0,1.0,0.0
17742600,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.828147292137146,0.2147506773471832,0.1934125423431396,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8667728304862976,0.2476088851690292,0.2348028570413589,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9039737582206726,0.2800566554069519,0.1961796879768371,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8349632620811462,0.2203443199396133,0.2091087847948074,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6758082509040833,0.1158313900232315,0.5240863561630249,284.9447631835937,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2923583984375,284.9454345703125,1.0,0.3182752430438995,1.0,1.0,0.0,1.0,-1.629382848739624,1.629380702972412,2.1598775674647186e-06,1.2493607997894287,0.9715352058410645,0.9715352058410645,0.0,52.35368728637695,70.0,49771.16796875,0.0,391.9073486328125,1.0,280.95635986328125,284.0317687988281,298.3704833984375,301.617431640625,293.1499938964844,293.1499938964844,280.6499938964844,34954.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843107581138611,1.0,0.0,0.0,3.8679630756378174,3.86798906326294,9.982927622331772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.853515625,0.0,1781.1602783203125,1895.4371337890625,0.0,2328.92919921875,0.9532223343849182,1.0,0.0,3.0,1.0,0.0
17742660,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8213286399841309,0.2179789543151855,0.1964685469865799,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.858052670955658,0.2503714859485626,0.2375665158033371,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8931154012680054,0.2819054126739502,0.1975785940885543,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8273216485977173,0.2230087965726852,0.2117802500724792,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6706634759902954,0.1181093677878379,0.534975528717041,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2948608398437,284.8768615722656,1.0,0.3251644372940063,1.0,1.0,0.0,1.0,-1.6543315649032593,1.6543292999267578,2.2232770788832568e-06,1.2689789533615112,0.8592410683631897,0.8592410683631897,0.0,55.88978958129883,73.0,50847.15625,0.0,415.6046447753906,1.0,280.6570129394531,283.9589233398437,298.3963928222656,301.72418212890625,293.1499938964844,293.1499938964844,280.95001220703125,41320.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955044507980347,1.0,0.0,0.0,3.6705474853515625,3.6705727577209473,8.989902653411264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.3583984375,0.0,1596.1805419921875,1895.4371337890625,0.0,2430.39697265625,0.9142492413520812,1.0,0.0,3.0,1.0,0.0
17742720,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8213286399841309,0.2179789543151855,0.1964685469865799,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.858052670955658,0.2503714859485626,0.2375665158033371,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8931154012680054,0.2819054126739502,0.1975785940885543,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8273216485977173,0.2230087965726852,0.2117802500724792,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6706634759902954,0.1181093677878379,0.534975528717041,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2948608398437,284.8768615722656,1.0,0.3251644372940063,1.0,1.0,0.0,1.0,-1.6543315649032593,1.6543292999267578,2.2232770788832568e-06,1.2689789533615112,0.8592410683631897,0.8592410683631897,0.0,55.88978958129883,73.0,50847.15625,0.0,415.6046447753906,1.0,280.6570129394531,283.9589233398437,298.3963928222656,301.72418212890625,293.1499938964844,293.1499938964844,280.95001220703125,41320.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955044507980347,1.0,0.0,0.0,3.6705474853515625,3.6705727577209473,8.989902653411264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.3583984375,0.0,1596.1805419921875,1895.4371337890625,0.0,2430.39697265625,0.9142492413520812,1.0,0.0,3.0,1.0,0.0
17742780,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8181506395339966,0.2224516719579696,0.2002288401126861,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8532181978225708,0.2541351318359375,0.2409152388572693,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.886594831943512,0.2850145995616913,0.1995524913072586,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8231176733970642,0.2265648394823074,0.2149654775857925,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6686000823974609,0.1208880841732025,0.5471591949462891,285.0953369140625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3092956542969,285.09722900390625,1.0,0.3319993913173675,1.0,1.0,0.0,1.0,-1.6836838722229004,1.6836814880371094,2.299238303749007e-06,1.29197359085083,1.0,1.0,0.0,58.91291427612305,76.0,51355.64453125,0.0,441.0652770996094,1.0,280.9432983398437,284.1548156738281,298.38427734375,301.6578369140625,293.1499938964844,293.1499938964844,280.6499938964844,32853.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879458665847778,1.0,0.0,0.0,3.820034980773926,3.820060253143311,9.73706278273312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.72265625,0.0,1706.055419921875,1895.4371337890625,0.0,2361.766357421875,0.9409762024879456,1.0,0.0,3.0,1.0,0.0
17742840,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8181506395339966,0.2224516719579696,0.2002288401126861,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8532181978225708,0.2541351318359375,0.2409152388572693,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.886594831943512,0.2850145995616913,0.1995524913072586,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8231176733970642,0.2265648394823074,0.2149654775857925,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6686000823974609,0.1208880841732025,0.5471591949462891,285.0953369140625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3092956542969,285.09722900390625,1.0,0.3319993913173675,1.0,1.0,0.0,1.0,-1.6836838722229004,1.6836814880371094,2.299238303749007e-06,1.29197359085083,1.0,1.0,0.0,58.91291427612305,76.0,51355.64453125,0.0,441.0652770996094,1.0,280.9432983398437,284.1548156738281,298.38427734375,301.6578369140625,293.1499938964844,293.1499938964844,280.6499938964844,32853.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879458665847778,1.0,0.0,0.0,3.820034980773926,3.820060253143311,9.73706278273312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.72265625,0.0,1706.055419921875,1895.4371337890625,0.0,2361.766357421875,0.9409762024879456,1.0,0.0,3.0,1.0,0.0
17742900,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8174720406532288,0.2245856821537017,0.202326700091362,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8517764210700989,0.2559953331947326,0.2428094297647476,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.88438880443573,0.2864730060100555,0.2007065415382385,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.821898877620697,0.2283273488283157,0.2167572528123855,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6683904528617859,0.1222933605313301,0.5538504719734192,284.9731140136719,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3156433105469,284.953857421875,1.0,0.3354754149913788,1.0,1.0,0.0,1.0,-1.700048565864563,1.7000463008880615,2.342329480597982e-06,1.304834246635437,0.9815155863761902,0.9815155863761902,0.0,60.31089401245117,76.0,52764.1015625,0.0,454.77435302734375,1.0,280.6932373046875,283.980224609375,298.4710388183594,301.9369506835937,293.1499938964844,293.1499938964844,280.6499938964844,33739.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968130111694336,1.0,0.0,0.0,3.857232093811035,3.857257604598999,9.927612154569945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7119140625,0.0,1758.30126953125,1895.4371337890625,0.0,2442.323486328125,0.9499742984771729,1.0,0.0,3.0,1.0,0.0
17742960,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.815735936164856,0.2263738363981247,0.2040971964597702,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8494194746017456,0.2576129138469696,0.2444725781679153,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8811164498329163,0.2876163721084595,0.2016221433877945,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8198122978210449,0.2298715710639953,0.2183437645435333,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6674022078514099,0.1235839575529098,0.5600770115852356,284.9295959472656,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3179016113281,284.9330444335937,1.0,0.3389055728912353,1.0,1.0,0.0,1.0,-1.7146531343460083,1.7146507501602173,2.381192416578415e-06,1.3163021802902222,0.948603093624115,0.948603093624115,0.0,61.90145111083984,64.0,53143.6953125,0.0,468.2074890136719,1.0,280.65625,283.9602966308594,298.48541259765625,301.9405517578125,293.1499938964844,293.1499938964844,280.3500061035156,35913.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016167283058167,1.0,0.0,0.0,3.841784715652466,3.841810464859009,9.848255331235125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.0888671875,0.0,1756.5106201171875,1895.4371337890625,0.0,2486.215576171875,0.9479649662971495,1.0,0.0,3.0,1.0,0.0
17743020,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8250358700752258,0.2297624349594116,0.2070895135402679,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8586588501930237,0.2607229650020599,0.2473476082086563,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8898298740386963,0.2897773385047912,0.203078344464302,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8285617828369141,0.232842206954956,0.2210895419120788,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6771062612533569,0.1261039078235626,0.5710744261741638,284.87799072265625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3204345703125,284.892333984375,1.0,0.3403427600860595,1.0,1.0,0.0,1.0,-1.739949345588684,1.739946961402893,2.449343810440041e-06,1.3360899686813354,0.8569127321243286,0.8569127321243286,0.0,60.66782379150391,52.0,54196.9296875,0.0,480.14556884765625,1.0,280.3568420410156,283.913330078125,298.51092529296875,302.0451354980469,293.1499938964844,293.1499938964844,280.6499938964844,41198.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114756941795349,1.0,0.0,0.0,3.6335582733154297,3.633583068847656,8.809627729533531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.9609375,0.0,1553.67724609375,1895.4371337890625,0.0,2576.78955078125,0.9065425395965576,1.0,0.0,3.0,1.0,0.0
17743080,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8250358700752258,0.2297624349594116,0.2070895135402679,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8586588501930237,0.2607229650020599,0.2473476082086563,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8898298740386963,0.2897773385047912,0.203078344464302,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8285617828369141,0.232842206954956,0.2210895419120788,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6771062612533569,0.1261039078235626,0.5710744261741638,284.87799072265625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3204345703125,284.892333984375,1.0,0.3403427600860595,1.0,1.0,0.0,1.0,-1.739949345588684,1.739946961402893,2.449343810440041e-06,1.3360899686813354,0.8569127321243286,0.8569127321243286,0.0,60.66782379150391,52.0,54196.9296875,0.0,480.14556884765625,1.0,280.3568420410156,283.913330078125,298.51092529296875,302.0451354980469,293.1499938964844,293.1499938964844,280.6499938964844,41198.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114756941795349,1.0,0.0,0.0,3.6335582733154297,3.633583068847656,8.809627729533531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.9609375,0.0,1553.67724609375,1895.4371337890625,0.0,2576.78955078125,0.9065425395965576,1.0,0.0,3.0,1.0,0.0
17743140,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8503786325454712,0.2344120740890503,0.2107143253087997,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8857584595680237,0.2648579776287079,0.2507296800613403,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.918334662914276,0.293190985918045,0.2050389647483825,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8533187508583069,0.2367353588342666,0.2242724299430847,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.701492428779602,0.1291782557964325,0.5830007195472717,285.08770751953125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33465576171875,285.08856201171875,1.0,0.338529109954834,1.0,1.0,0.0,1.0,-1.7688533067703247,1.768850803375244,2.528414597691153e-06,1.3585116863250732,1.0,1.0,0.0,55.41484069824219,40.0,54758.55859375,0.0,482.5519104003906,1.0,280.6427307128906,284.0831604003906,298.5039367675781,301.98992919921875,293.1499938964844,293.1499938964844,280.3500061035156,32611.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046291470527649,1.0,0.0,0.0,3.802671432495117,3.802696228027344,9.64874629971746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0390625,0.0,1683.338134765625,1895.4371337890625,0.0,2513.8232421875,0.9367069005966188,1.0,0.0,3.0,1.0,0.0
