time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8503786325454712,0.2344120740890503,0.2107143253087997,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8857584595680237,0.2648579776287079,0.2507296800613403,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.918334662914276,0.293190985918045,0.2050389647483825,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8533187508583069,0.2367353588342666,0.2242724299430847,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.701492428779602,0.1291782557964325,0.5830007195472717,285.08770751953125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33465576171875,285.08856201171875,1.0,0.338529109954834,1.0,1.0,0.0,1.0,-1.7688533067703247,1.768850803375244,2.528414597691153e-06,1.3585116863250732,1.0,1.0,0.0,55.41484069824219,40.0,54758.55859375,0.0,482.5519104003906,1.0,280.6427307128906,284.0831604003906,298.5039367675781,301.98992919921875,293.1499938964844,293.1499938964844,280.3500061035156,32611.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046291470527649,1.0,0.0,0.0,3.802671432495117,3.802696228027344,9.64874629971746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0390625,0.0,1683.338134765625,1895.4371337890625,0.0,2513.8232421875,0.9367069005966188,1.0,0.0,3.0,1.0,0.0
17743260,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8915462493896484,0.2380855530500412,0.2141605913639068,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.9314346313476562,0.26839679479599,0.2540891170501709,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.9654549956321716,0.2957257628440857,0.2068922370672226,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.8941425681114197,0.2401042431592941,0.227439671754837,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7354260087013245,0.132029578089714,0.5950795412063599,284.7574157714844,284.95001220703125,297.5997314453125,295.55181884765625,297.52203369140625,297.3395690917969,284.7450561523437,1.0,0.334489643573761,0.8948157429695129,0.8948157429695129,0.4000000059604645,1.0,-1.7975608110427856,1.2457975149154663,0.5517632365226746,0.8310881853103638,0.7963724732398987,0.7963724732398987,0.0,48.2396125793457,28.0,50417.48046875,0.0,477.8323974609375,1.0,280.3564453125,283.6518859863281,298.5609741210937,302.0379638671875,293.1499938964844,293.1499938964844,280.6499938964844,43730.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126364946365356,1.0,0.0,0.0,3.6649038791656494,3.664929389953613,8.962279025581665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.46728515625,0.0,1607.8912353515625,1895.4371337890625,0.0,2587.49365234375,0.9099814295768738,1.0,0.0,3.0,1.0,0.0
17743320,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8915462493896484,0.2380855530500412,0.2141605913639068,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.9314346313476562,0.26839679479599,0.2540891170501709,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.9654549956321716,0.2957257628440857,0.2068922370672226,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.8941425681114197,0.2401042431592941,0.227439671754837,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7354260087013245,0.132029578089714,0.5950795412063599,284.7574157714844,284.95001220703125,297.5997314453125,295.55181884765625,297.52203369140625,297.3395690917969,284.7450561523437,1.0,0.334489643573761,0.8948157429695129,0.8948157429695129,0.4000000059604645,1.0,-1.7975608110427856,1.2457975149154663,0.5517632365226746,0.8310881853103638,0.7963724732398987,0.7963724732398987,0.0,48.2396125793457,28.0,50417.48046875,0.0,477.8323974609375,1.0,280.3564453125,283.6518859863281,298.5609741210937,302.0379638671875,293.1499938964844,293.1499938964844,280.6499938964844,43730.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126364946365356,1.0,0.0,0.0,3.6649038791656494,3.664929389953613,8.962279025581665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.46728515625,0.0,1607.8912353515625,1895.4371337890625,0.0,2587.49365234375,0.9099814295768738,1.0,0.0,3.0,1.0,0.0
17743380,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.950316607952118,0.2415835857391357,0.2168297916650772,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9872907400131226,0.2718144357204437,0.2568700611591339,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.298774242401123,0.1993632465600967,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9529774785041808,0.2433570027351379,0.2300846725702285,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7791884541511536,0.1348192244768142,0.6058654189109802,284.8438415527344,284.95001220703125,297.6780700683594,295.58709716796875,297.4927673339844,297.34161376953125,284.8484191894531,1.0,0.3282598555088043,0.7896314859390259,0.7896314859390259,0.800000011920929,1.0,-1.808439016342163,0.8132719397544861,0.9951670169830322,0.3977774083614349,0.7644518613815308,0.7644518613815308,0.0,41.07709884643555,48.0,43112.19140625,0.0,462.8522338867188,1.0,280.6406555175781,283.7564392089844,298.4068298339844,301.2993469238281,293.1499938964844,293.1499938964844,280.95001220703125,44240.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717642188072205,1.0,0.0,0.0,3.2948009967803955,3.294823408126831,7.243554023261822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.3447265625,0.0,1228.3875732421875,1895.4371337890625,0.0,2216.520751953125,0.8326113820075989,1.0,0.0,3.0,1.0,0.0
17743440,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.950316607952118,0.2415835857391357,0.2168297916650772,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9872907400131226,0.2718144357204437,0.2568700611591339,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.298774242401123,0.1993632465600967,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9529774785041808,0.2433570027351379,0.2300846725702285,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7791884541511536,0.1348192244768142,0.6058654189109802,284.8438415527344,284.95001220703125,297.6780700683594,295.58709716796875,297.4927673339844,297.34161376953125,284.8484191894531,1.0,0.3282598555088043,0.7896314859390259,0.7896314859390259,0.800000011920929,1.0,-1.808439016342163,0.8132719397544861,0.9951670169830322,0.3977774083614349,0.7644518613815308,0.7644518613815308,0.0,41.07709884643555,48.0,43112.19140625,0.0,462.8522338867188,1.0,280.6406555175781,283.7564392089844,298.4068298339844,301.2993469238281,293.1499938964844,293.1499938964844,280.95001220703125,44240.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717642188072205,1.0,0.0,0.0,3.2948009967803955,3.294823408126831,7.243554023261822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.3447265625,0.0,1228.3875732421875,1895.4371337890625,0.0,2216.520751953125,0.8326113820075989,1.0,0.0,3.0,1.0,0.0
17743500,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.962794542312622,0.2437756657600402,0.2185747921466827,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9964159727096558,0.2738649547100067,0.2586045265197754,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.3027531504631042,0.1933449804782867,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9650318622589112,0.2453147917985916,0.2317453622817993,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.789754331111908,0.1364231407642364,0.6124118566513062,285.0077514648437,284.95001220703125,297.71600341796875,295.6041564941406,297.5082702636719,297.3501281738281,285.0206298828125,1.0,0.3291522264480591,0.73703932762146,0.73703932762146,1.0,1.0,-1.8166316747665403,0.7859194278717041,1.030712366104126,0.3679436445236206,0.8626380562782288,0.8626380562782288,0.0,40.14959335327149,48.0,42188.32421875,0.0,464.7841796875,1.0,280.8877258300781,283.9328308105469,298.3832702636719,301.0673828125,293.1499938964844,293.1499938964844,280.95001220703125,35939.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747161328792572,1.0,0.0,0.0,3.304326057434082,3.304346799850464,7.285495371434081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.0380859375,0.0,1181.1142578125,1895.4371337890625,0.0,2000.9434814453125,0.8324049711227417,1.0,0.0,3.0,1.0,0.0
17743560,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9661622047424316,0.2461621910333633,0.2206728607416153,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.998458445072174,0.2761498391628265,0.2606099247932434,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.3069846928119659,0.1931857615709304,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9679967761039734,0.2474520355463028,0.233708381652832,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7932904958724976,0.1381527483463287,0.6199707984924316,285.0128479003906,284.95001220703125,297.7530822753906,295.6208190917969,297.5294494628906,297.3590393066406,285.012451171875,1.0,0.3321851789951324,0.7474525570869446,0.7474525570869446,1.0,1.0,-1.8341482877731323,0.7951352000236511,1.039013147354126,0.3730538189411163,0.8885909914970398,0.8885909914970398,0.0,40.51139068603516,68.0,42558.828125,0.0,476.7088012695313,1.0,280.9388427734375,283.9103088378906,298.4591064453125,301.17926025390625,293.1499938964844,293.1499938964844,281.25,32757.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334720492362976,1.0,0.0,0.0,3.422335624694824,3.422357082366944,7.815171443326108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.4814453125,0.0,1271.5787353515625,1895.4371337890625,0.0,1884.250732421875,0.8518555164337158,1.0,0.0,3.0,1.0,0.0
17743620,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.94944965839386,0.2511127293109894,0.2251289635896682,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9851034879684448,0.2809735834598541,0.2652435600757599,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.9990000128746032,0.3130215406417846,0.2076773643493652,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9507982134819032,0.2519814372062683,0.2379868328571319,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.7816461324691772,0.1417886465787887,0.6364652514457703,285.1776428222656,284.95001220703125,297.82440185546875,295.6528625488281,297.5713195800781,297.37548828125,285.1797790527344,1.0,0.3438157141208648,0.768278956413269,0.768278956413269,1.0,1.0,-1.887395620346069,0.8246122002601624,1.0627834796905518,0.3909227252006531,1.0,1.0,0.0,44.48817443847656,88.0,43170.4140625,0.0,524.5750122070312,1.0,281.2413024902344,284.0580749511719,298.5964660644531,301.3323669433594,293.1499938964844,293.1499938964844,280.95001220703125,30187.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197107076644897,1.0,0.0,0.0,3.661367654800415,3.661390781402588,8.944992373471905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.4462890625,0.0,1502.2236328125,1895.4371337890625,0.0,1769.641845703125,0.9033040404319764,1.0,0.0,3.0,1.0,0.0
17743680,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.94944965839386,0.2511127293109894,0.2251289635896682,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9851034879684448,0.2809735834598541,0.2652435600757599,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.9990000128746032,0.3130215406417846,0.2076773643493652,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9507982134819032,0.2519814372062683,0.2379868328571319,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.7816461324691772,0.1417886465787887,0.6364652514457703,285.1776428222656,284.95001220703125,297.82440185546875,295.6528625488281,297.5713195800781,297.37548828125,285.1797790527344,1.0,0.3438157141208648,0.768278956413269,0.768278956413269,1.0,1.0,-1.887395620346069,0.8246122002601624,1.0627834796905518,0.3909227252006531,1.0,1.0,0.0,44.48817443847656,88.0,43170.4140625,0.0,524.5750122070312,1.0,281.2413024902344,284.0580749511719,298.5964660644531,301.3323669433594,293.1499938964844,293.1499938964844,280.95001220703125,30187.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197107076644897,1.0,0.0,0.0,3.661367654800415,3.661390781402588,8.944992373471905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.4462890625,0.0,1502.2236328125,1895.4371337890625,0.0,1769.641845703125,0.9033040404319764,1.0,0.0,3.0,1.0,0.0
17743740,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8950786590576172,0.2550153732299804,0.2293363958597183,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9325435757637024,0.2851453721523285,0.2698034346103668,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9663328528404236,0.3133663237094879,0.2196103036403656,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8961076736450195,0.2559275925159454,0.2423112541437149,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7439690828323364,0.1451038271188736,0.6537163853645325,284.99267578125,284.95001220703125,297.8915405273437,295.68310546875,297.6020202636719,297.3751220703125,284.98992919921875,1.0,0.3604809939861297,0.7891053557395935,0.7891053557395935,1.0,1.0,-1.9372869729995728,0.8519514799118042,1.0853354930877686,0.4075993001461029,0.9997519254684448,0.9997519254684448,0.0,54.64044952392578,108.0,45494.01171875,0.0,593.2011108398438,1.0,280.95684814453125,283.82574462890625,298.7584228515625,301.73345947265625,293.1499938964844,293.1499938964844,280.6499938964844,32458.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403954863548279,1.0,0.0,0.0,3.7947640419006334,3.794788837432861,9.608660320736815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.31689453125,0.0,1672.7156982421875,1895.4371337890625,0.0,1942.9515380859373,0.9352034330368042,1.0,0.0,3.0,1.0,0.0
17743800,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8950786590576172,0.2550153732299804,0.2293363958597183,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9325435757637024,0.2851453721523285,0.2698034346103668,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9663328528404236,0.3133663237094879,0.2196103036403656,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8961076736450195,0.2559275925159454,0.2423112541437149,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7439690828323364,0.1451038271188736,0.6537163853645325,284.99267578125,284.95001220703125,297.8915405273437,295.68310546875,297.6020202636719,297.3751220703125,284.98992919921875,1.0,0.3604809939861297,0.7891053557395935,0.7891053557395935,1.0,1.0,-1.9372869729995728,0.8519514799118042,1.0853354930877686,0.4075993001461029,0.9997519254684448,0.9997519254684448,0.0,54.64044952392578,108.0,45494.01171875,0.0,593.2011108398438,1.0,280.95684814453125,283.82574462890625,298.7584228515625,301.73345947265625,293.1499938964844,293.1499938964844,280.6499938964844,32458.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403954863548279,1.0,0.0,0.0,3.7947640419006334,3.794788837432861,9.608660320736815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.31689453125,0.0,1672.7156982421875,1895.4371337890625,0.0,1942.9515380859373,0.9352034330368042,1.0,0.0,3.0,1.0,0.0
17743860,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.841809093952179,0.257781445980072,0.2325117737054824,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.872970700263977,0.2884525954723358,0.2736243903636932,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8988036513328552,0.3137304186820984,0.2201145440340042,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8430370092391968,0.259074717760086,0.245975911617279,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7034329175949097,0.1478548347949981,0.6692589521408081,284.8626403808594,284.95001220703125,297.9541320800781,295.7113952636719,297.6264343261719,297.3686828613281,284.8704528808594,1.0,0.3791146874427795,0.7879219055175781,0.7879219055175781,1.0,1.0,-1.9702547788619995,0.8675387501716614,1.102716088294983,0.4161743521690368,0.8714949488639832,0.8714949488639832,0.0,70.08769989013672,111.0,46802.43359375,0.0,669.2720947265625,1.0,280.6572570800781,283.6898498535156,298.7790832519531,301.8700256347656,293.1499938964844,293.1499938964844,280.95001220703125,39477.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579739093780518,1.0,0.0,0.0,3.680790662765503,3.6808156967163086,9.040148256644898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.818359375,0.0,1593.9366455078125,1895.4371337890625,0.0,2094.825439453125,0.9145979285240172,1.0,0.0,3.0,1.0,0.0
17743920,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.841809093952179,0.257781445980072,0.2325117737054824,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.872970700263977,0.2884525954723358,0.2736243903636932,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8988036513328552,0.3137304186820984,0.2201145440340042,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8430370092391968,0.259074717760086,0.245975911617279,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7034329175949097,0.1478548347949981,0.6692589521408081,284.8626403808594,284.95001220703125,297.9541320800781,295.7113952636719,297.6264343261719,297.3686828613281,284.8704528808594,1.0,0.3791146874427795,0.7879219055175781,0.7879219055175781,1.0,1.0,-1.9702547788619995,0.8675387501716614,1.102716088294983,0.4161743521690368,0.8714949488639832,0.8714949488639832,0.0,70.08769989013672,111.0,46802.43359375,0.0,669.2720947265625,1.0,280.6572570800781,283.6898498535156,298.7790832519531,301.8700256347656,293.1499938964844,293.1499938964844,280.95001220703125,39477.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579739093780518,1.0,0.0,0.0,3.680790662765503,3.6808156967163086,9.040148256644898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.818359375,0.0,1593.9366455078125,1895.4371337890625,0.0,2094.825439453125,0.9145979285240172,1.0,0.0,3.0,1.0,0.0
17743980,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8182448744773865,0.2617712616920471,0.2361164391040802,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8471083045005798,0.2926888763904571,0.2777275443077087,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8691882491111755,0.3164224326610565,0.2218760997056961,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8195086717605591,0.2630497217178345,0.2498649805784225,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6828536987304688,0.151014968752861,0.6846686005592346,285.07061767578125,284.95001220703125,298.0116882324219,295.73760986328125,297.6552429199219,297.3739013671875,285.0717163085937,1.0,0.3932695686817169,0.7867385149002075,0.7867385149002075,1.0,1.0,-2.0047972202301025,0.883826494216919,1.120970606803894,0.4248434603214264,1.0,1.0,0.0,81.54265594482422,99.0,46915.08203125,0.0,735.7672119140625,1.0,280.9432678222656,283.8796081542969,298.7298278808594,301.748046875,293.1499938964844,293.1499938964844,280.6499938964844,32812.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514712810516357,1.0,0.0,0.0,3.81724214553833,3.817267417907715,9.72283032751875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1640625,0.0,1702.3765869140625,1895.4371337890625,0.0,2038.193359375,0.9403797388076782,1.0,0.0,3.0,1.0,0.0
17744040,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8182448744773865,0.2617712616920471,0.2361164391040802,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8471083045005798,0.2926888763904571,0.2777275443077087,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8691882491111755,0.3164224326610565,0.2218760997056961,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8195086717605591,0.2630497217178345,0.2498649805784225,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6828536987304688,0.151014968752861,0.6846686005592346,285.07061767578125,284.95001220703125,298.0116882324219,295.73760986328125,297.6552429199219,297.3739013671875,285.0717163085937,1.0,0.3932695686817169,0.7867385149002075,0.7867385149002075,1.0,1.0,-2.0047972202301025,0.883826494216919,1.120970606803894,0.4248434603214264,1.0,1.0,0.0,81.54265594482422,99.0,46915.08203125,0.0,735.7672119140625,1.0,280.9432678222656,283.8796081542969,298.7298278808594,301.748046875,293.1499938964844,293.1499938964844,280.6499938964844,32812.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514712810516357,1.0,0.0,0.0,3.81724214553833,3.817267417907715,9.72283032751875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1640625,0.0,1702.3765869140625,1895.4371337890625,0.0,2038.193359375,0.9403797388076782,1.0,0.0,3.0,1.0,0.0
17744100,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8156332969665527,0.2636352181434631,0.2380330115556717,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8442891836166382,0.2947664856910705,0.2798814475536346,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8653995394706726,0.3178473711013794,0.223011627793312,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8169044256210327,0.2650055885314941,0.251892477273941,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6811599731445312,0.1525904536247253,0.6923774480819702,284.93902587890625,284.95001220703125,298.0384521484375,295.7499389648437,297.668701171875,297.3764343261719,284.9239807128906,1.0,0.3972921967506408,0.7861468195915222,0.7861468195915222,1.0,1.0,-2.02274489402771,0.8922865986824036,1.1304583549499512,0.4293996393680572,0.9601874947547911,0.9601874947547911,0.0,84.04984283447266,99.0,48230.9609375,0.0,759.3046264648438,1.0,280.6932983398437,283.7049560546875,298.807373046875,302.0058288574219,293.1499938964844,293.1499938964844,280.6499938964844,34178.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606768012046814,1.0,0.0,0.0,3.8486368656158447,3.848662614822388,9.88341867014242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.75732421875,0.0,1751.227783203125,1895.4371337890625,0.0,2118.511474609375,0.9478391408920288,1.0,0.0,3.0,1.0,0.0
17744160,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8160185217857361,0.2651535272598266,0.2395234853029251,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8447616696357727,0.2965991199016571,0.2817113399505615,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8651764392852783,0.3190263211727142,0.2239017337560653,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8174453377723694,0.2667412757873535,0.253623902797699,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6823745965957642,0.1540373414754867,0.699173092842102,284.9078063964844,284.95001220703125,298.06378173828125,295.7616882324219,297.6800231933594,297.37628173828125,284.9113464355469,1.0,0.3998265564441681,0.7856395840644836,0.7856395840644836,1.0,1.0,-2.0380446910858154,0.8995028734207153,1.1385418176651,0.4332701861858368,0.9264132380485536,0.9264132380485536,0.0,84.99362182617188,87.0,48438.48828125,0.0,775.52392578125,1.0,280.6561279296875,283.6929626464844,298.8111267089844,301.9892883300781,293.1499938964844,293.1499938964844,280.3500061035156,36820.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655852437019348,1.0,0.0,0.0,3.8089635372161865,3.8089892864227295,9.680703669801003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.75,0.0,1723.7255859375,1895.4371337890625,0.0,2161.737060546875,0.9411948323249816,1.0,0.0,3.0,1.0,0.0
17744220,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.824338972568512,0.2681010663509369,0.2420594543218612,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8538867831230164,0.3002094328403473,0.2850000262260437,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8735655546188354,0.3214446902275085,0.2254694402217865,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.826184868812561,0.2701688408851623,0.2567409574985504,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6919956207275391,0.1569037139415741,0.7115151882171631,284.87567138671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7005615234375,297.375732421875,284.8856506347656,1.0,0.4014870226383209,0.7846251130104065,0.7846251130104065,1.0,1.0,-2.0654895305633545,0.912452220916748,1.1530373096466064,0.4401336014270782,0.8381249308586121,0.8381249308586121,0.0,83.23958587646484,75.0,49188.8828125,0.0,793.0274047851562,1.0,280.3572998046875,283.6566162109375,298.8160400390625,302.0543518066406,293.1499938964844,293.1499938964844,280.6499938964844,41863.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753345370292664,1.0,0.0,0.0,3.556213140487671,3.55623722076416,8.438569807367458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.0615234375,0.0,1474.052001953125,1895.4371337890625,0.0,2248.3544921875,0.8902304172515869,1.0,0.0,3.0,1.0,0.0
17744280,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.824338972568512,0.2681010663509369,0.2420594543218612,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8538867831230164,0.3002094328403473,0.2850000262260437,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8735655546188354,0.3214446902275085,0.2254694402217865,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.826184868812561,0.2701688408851623,0.2567409574985504,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6919956207275391,0.1569037139415741,0.7115151882171631,284.87567138671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7005615234375,297.375732421875,284.8856506347656,1.0,0.4014870226383209,0.7846251130104065,0.7846251130104065,1.0,1.0,-2.0654895305633545,0.912452220916748,1.1530373096466064,0.4401336014270782,0.8381249308586121,0.8381249308586121,0.0,83.23958587646484,75.0,49188.8828125,0.0,793.0274047851562,1.0,280.3572998046875,283.6566162109375,298.8160400390625,302.0543518066406,293.1499938964844,293.1499938964844,280.6499938964844,41863.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753345370292664,1.0,0.0,0.0,3.556213140487671,3.55623722076416,8.438569807367458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.0615234375,0.0,1474.052001953125,1895.4371337890625,0.0,2248.3544921875,0.8902304172515869,1.0,0.0,3.0,1.0,0.0
17744340,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8450171947479248,0.2722834050655365,0.2452609241008758,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8767572641372681,0.3048909604549408,0.2888622581958771,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8964270353317261,0.3252314031124115,0.2276563197374344,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8472247123718262,0.2746086716651916,0.2603910565376282,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7129570245742798,0.1604194939136505,0.7251479029655457,285.053466796875,284.95001220703125,298.1499938964844,295.8027648925781,297.7239990234375,297.3851318359375,285.0519104003906,1.0,0.4002460241317749,0.7836105823516846,0.7836105823516846,1.0,1.0,-2.0973501205444336,0.9275330901145936,1.169816970825195,0.4480833411216736,0.9909237623214722,0.9909237623214722,0.0,77.22810363769531,63.0,49384.296875,0.0,799.6109619140625,1.0,280.6427307128906,283.808837890625,298.7823791503906,301.94970703125,293.1499938964844,293.1499938964844,280.3500061035156,32070.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665310502052307,1.0,0.0,0.0,3.730468988418579,3.730493068695069,9.285818123316858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.83984375,0.0,1594.4998779296875,1895.4371337890625,0.0,2170.0966796875,0.92057466506958,1.0,0.0,3.0,1.0,0.0
17744400,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8450171947479248,0.2722834050655365,0.2452609241008758,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8767572641372681,0.3048909604549408,0.2888622581958771,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8964270353317261,0.3252314031124115,0.2276563197374344,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8472247123718262,0.2746086716651916,0.2603910565376282,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7129570245742798,0.1604194939136505,0.7251479029655457,285.053466796875,284.95001220703125,298.1499938964844,295.8027648925781,297.7239990234375,297.3851318359375,285.0519104003906,1.0,0.4002460241317749,0.7836105823516846,0.7836105823516846,1.0,1.0,-2.0973501205444336,0.9275330901145936,1.169816970825195,0.4480833411216736,0.9909237623214722,0.9909237623214722,0.0,77.22810363769531,63.0,49384.296875,0.0,799.6109619140625,1.0,280.6427307128906,283.808837890625,298.7823791503906,301.94970703125,293.1499938964844,293.1499938964844,280.3500061035156,32070.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665310502052307,1.0,0.0,0.0,3.730468988418579,3.730493068695069,9.285818123316858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.83984375,0.0,1594.4998779296875,1895.4371337890625,0.0,2170.0966796875,0.92057466506958,1.0,0.0,3.0,1.0,0.0
17744460,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8762316703796387,0.2752079665660858,0.2479755729436874,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.911298930644989,0.3087181448936462,0.2924643456935882,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9330207705497742,0.3280123174190521,0.2296202629804611,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8792919516563416,0.2782852053642273,0.2638265192508697,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7395254969596863,0.1634063124656677,0.7380199432373047,284.9035949707031,284.95001220703125,298.17987060546875,295.81842041015625,297.738037109375,297.38580322265625,284.9086303710937,1.0,0.3971656858921051,0.7825247645378113,0.7825247645378113,1.0,1.0,-2.1268885135650635,0.9414603114128112,1.185428261756897,0.4555703401565552,0.8872004151344299,0.8872004151344299,0.0,69.29330444335938,51.0,50675.92578125,0.0,797.22119140625,1.0,280.3565368652344,283.6449890136719,298.86041259765625,302.18035888671875,293.1499938964844,293.1499938964844,280.6499938964844,37877.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793540358543396,1.0,0.0,0.0,3.679006814956665,3.679031372070313,9.03138754893007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.8359375,0.0,1579.84326171875,1895.4371337890625,0.0,2284.342529296875,0.9130789041519164,1.0,0.0,3.0,1.0,0.0
17744520,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8762316703796387,0.2752079665660858,0.2479755729436874,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.911298930644989,0.3087181448936462,0.2924643456935882,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9330207705497742,0.3280123174190521,0.2296202629804611,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8792919516563416,0.2782852053642273,0.2638265192508697,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7395254969596863,0.1634063124656677,0.7380199432373047,284.9035949707031,284.95001220703125,298.17987060546875,295.81842041015625,297.738037109375,297.38580322265625,284.9086303710937,1.0,0.3971656858921051,0.7825247645378113,0.7825247645378113,1.0,1.0,-2.1268885135650635,0.9414603114128112,1.185428261756897,0.4555703401565552,0.8872004151344299,0.8872004151344299,0.0,69.29330444335938,51.0,50675.92578125,0.0,797.22119140625,1.0,280.3565368652344,283.6449890136719,298.86041259765625,302.18035888671875,293.1499938964844,293.1499938964844,280.6499938964844,37877.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793540358543396,1.0,0.0,0.0,3.679006814956665,3.679031372070313,9.03138754893007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.8359375,0.0,1579.84326171875,1895.4371337890625,0.0,2284.342529296875,0.9130789041519164,1.0,0.0,3.0,1.0,0.0
17744580,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9244005680084229,0.2784465253353119,0.2502977550029754,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9647588729858398,0.3126722574234009,0.2956508100032806,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9824334383010864,0.3311112225055694,0.2313359677791595,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.928857147693634,0.2820410132408142,0.2668491005897522,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7780717015266418,0.1662082076072693,0.7485871315002441,285.0744323730469,284.95001220703125,298.1967163085937,295.8294677734375,297.7465209960937,297.38677978515625,285.0746459960937,1.0,0.3926104605197906,0.781438946723938,0.781438946723938,1.0,1.0,-2.151885271072388,0.9532347917556764,1.198650360107422,0.4618071317672729,1.0,1.0,0.0,60.17704772949219,54.0,50562.125,0.0,786.269775390625,1.0,280.6429443359375,283.8065795898437,298.8219299316406,302.0710144042969,293.1499938964844,293.1499938964844,280.3500061035156,32888.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736907601356506,1.0,0.0,0.0,3.8186659812927246,3.8186910152435294,9.730084684633766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7216796875,0.0,1704.68212890625,1895.4371337890625,0.0,2233.682373046875,0.940523087978363,1.0,0.0,3.0,1.0,0.0
17744640,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9244005680084229,0.2784465253353119,0.2502977550029754,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9647588729858398,0.3126722574234009,0.2956508100032806,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9824334383010864,0.3311112225055694,0.2313359677791595,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.928857147693634,0.2820410132408142,0.2668491005897522,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7780717015266418,0.1662082076072693,0.7485871315002441,285.0744323730469,284.95001220703125,298.1967163085937,295.8294677734375,297.7465209960937,297.38677978515625,285.0746459960937,1.0,0.3926104605197906,0.781438946723938,0.781438946723938,1.0,1.0,-2.151885271072388,0.9532347917556764,1.198650360107422,0.4618071317672729,1.0,1.0,0.0,60.17704772949219,54.0,50562.125,0.0,786.269775390625,1.0,280.6429443359375,283.8065795898437,298.8219299316406,302.0710144042969,293.1499938964844,293.1499938964844,280.3500061035156,32888.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736907601356506,1.0,0.0,0.0,3.8186659812927246,3.8186910152435294,9.730084684633766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7216796875,0.0,1704.68212890625,1895.4371337890625,0.0,2233.682373046875,0.940523087978363,1.0,0.0,3.0,1.0,0.0
17744700,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9475606679916382,0.2797506153583526,0.2515610456466675,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9844990372657776,0.3144164681434631,0.2973351180553436,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9988755583763124,0.3323879241943359,0.2321956008672714,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9522048830986024,0.2837024331092834,0.2684418857097626,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7959839701652527,0.167429581284523,0.7539648413658142,284.93377685546875,284.95001220703125,298.2005310058594,295.8333435058594,297.7474975585937,297.3851928710937,284.9193115234375,1.0,0.3920616805553436,0.7808960676193237,0.7808960676193237,1.0,1.0,-2.16477918624878,0.959296703338623,1.2054826021194458,0.4650915265083313,0.9559488892555236,0.9559488892555236,0.0,57.17758941650391,54.0,51803.54296875,0.0,786.793212890625,1.0,280.39324951171875,283.62774658203125,298.8875427246094,302.3169860839844,293.1499938964844,293.1499938964844,280.3500061035156,34295.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824170589447021,1.0,0.0,0.0,3.847940444946289,3.847965955734253,9.87984094535932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.525390625,0.0,1751.2913818359375,1895.4371337890625,0.0,2311.86865234375,0.9476669430732728,1.0,0.0,3.0,1.0,0.0
17744760,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9567222595214844,0.2806124687194824,0.2524398565292358,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9919145107269288,0.3158012330532074,0.298726737499237,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.3336931765079498,0.2280288636684417,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9616733193397522,0.2850297689437866,0.2697718143463135,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8039324283599854,0.1683980822563171,0.7585636377334595,284.8965148925781,284.95001220703125,298.2014465332031,295.8362121582031,297.7453308105469,297.3804016113281,284.8987121582031,1.0,0.3918792009353637,0.7802913784980774,0.7802913784980774,1.0,1.0,-2.1697885990142822,0.9615556597709656,1.208232879638672,0.4663861989974975,0.9156888127326964,0.9156888127326964,0.0,56.12834167480469,74.0,51766.8984375,0.0,787.3558349609375,1.0,280.35614013671875,283.6109924316406,298.88055419921875,302.2792358398437,293.1499938964844,293.1499938964844,280.04998779296875,37263.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866905331611633,1.0,0.0,0.0,3.79875373840332,3.798779249191284,9.628874977352098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0478515625,0.0,1714.884521484375,1895.4371337890625,0.0,2350.41357421875,0.9390181303024292,1.0,0.0,3.0,1.0,0.0
17744820,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9395862221717834,0.2821926772594452,0.2539546191692352,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9791606664657592,0.3183769583702087,0.3012869954109192,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9939297437667848,0.3358034789562225,0.2348976582288742,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9459492564201356,0.2874893248081207,0.2722289860248565,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7919801473617554,0.1700982749462127,0.7669931054115295,284.8841247558594,284.95001220703125,298.1949768066406,295.83892822265625,297.7368469238281,297.36962890625,284.8915710449219,1.0,0.3991348445415497,0.7790820002555847,0.7790820002555847,1.0,1.0,-2.1956558227539062,0.973720908164978,1.2219349145889282,0.4728376269340515,0.837186336517334,0.837186336517334,0.0,59.80152893066406,94.0,52326.22265625,0.0,824.7153930664062,1.0,280.0575561523437,283.5941467285156,298.8627319335937,302.3004455566406,293.1499938964844,293.1499938964844,280.3500061035156,41552.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943413257598877,1.0,0.0,0.0,3.5325405597686768,3.532564401626587,8.326597935592872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.20263671875,0.0,1446.57958984375,1895.4371337890625,0.0,2419.80615234375,0.8850563764572144,1.0,0.0,3.0,1.0,0.0
17744880,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9395862221717834,0.2821926772594452,0.2539546191692352,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9791606664657592,0.3183769583702087,0.3012869954109192,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9939297437667848,0.3358034789562225,0.2348976582288742,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9459492564201356,0.2874893248081207,0.2722289860248565,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7919801473617554,0.1700982749462127,0.7669931054115295,284.8841247558594,284.95001220703125,298.1949768066406,295.83892822265625,297.7368469238281,297.36962890625,284.8915710449219,1.0,0.3991348445415497,0.7790820002555847,0.7790820002555847,1.0,1.0,-2.1956558227539062,0.973720908164978,1.2219349145889282,0.4728376269340515,0.837186336517334,0.837186336517334,0.0,59.80152893066406,94.0,52326.22265625,0.0,824.7153930664062,1.0,280.0575561523437,283.5941467285156,298.8627319335937,302.3004455566406,293.1499938964844,293.1499938964844,280.3500061035156,41552.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943413257598877,1.0,0.0,0.0,3.5325405597686768,3.532564401626587,8.326597935592872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.20263671875,0.0,1446.57958984375,1895.4371337890625,0.0,2419.80615234375,0.8850563764572144,1.0,0.0,3.0,1.0,0.0
17744940,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8949007987976074,0.2848695516586303,0.2564741969108581,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.935830533504486,0.321775883436203,0.3046581745147705,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.95345801115036,0.3379634916782379,0.2364711314439773,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9009450674057008,0.2906754314899444,0.2754223942756653,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7586349248886108,0.1720984429121017,0.7773046493530273,285.0346069335937,284.95001220703125,298.1781921386719,295.8379211425781,297.72772216796875,297.36590576171875,285.03240966796875,1.0,0.4111184179782867,0.7778726816177368,0.7778726816177368,1.0,1.0,-2.221078634262085,0.9856968522071838,1.235381841659546,0.4790727496147156,0.9672362804412842,0.9672362804412842,0.0,69.76118469238281,114.0,52315.57421875,0.0,886.04541015625,1.0,280.342529296875,283.7293395996094,298.81689453125,302.1742858886719,293.1499938964844,293.1499938964844,280.04998779296875,32479.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857426404953003,1.0,0.0,0.0,3.6945106983184814,3.694534540176392,9.107666869567764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.1494140625,0.0,1556.595458984375,1895.4371337890625,0.0,2341.85009765625,0.912656545639038,1.0,0.0,3.0,1.0,0.0
17745000,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8949007987976074,0.2848695516586303,0.2564741969108581,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.935830533504486,0.321775883436203,0.3046581745147705,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.95345801115036,0.3379634916782379,0.2364711314439773,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9009450674057008,0.2906754314899444,0.2754223942756653,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7586349248886108,0.1720984429121017,0.7773046493530273,285.0346069335937,284.95001220703125,298.1781921386719,295.8379211425781,297.72772216796875,297.36590576171875,285.03240966796875,1.0,0.4111184179782867,0.7778726816177368,0.7778726816177368,1.0,1.0,-2.221078634262085,0.9856968522071838,1.235381841659546,0.4790727496147156,0.9672362804412842,0.9672362804412842,0.0,69.76118469238281,114.0,52315.57421875,0.0,886.04541015625,1.0,280.342529296875,283.7293395996094,298.81689453125,302.1742858886719,293.1499938964844,293.1499938964844,280.04998779296875,32479.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857426404953003,1.0,0.0,0.0,3.6945106983184814,3.694534540176392,9.107666869567764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.1494140625,0.0,1556.595458984375,1895.4371337890625,0.0,2341.85009765625,0.912656545639038,1.0,0.0,3.0,1.0,0.0
