time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8524826169013977,0.2864063084125519,0.2586867809295654,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8881651759147644,0.3243713080883026,0.307898610830307,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9022670984268188,0.3394528031349182,0.238088384270668,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8586567044258118,0.2931188941001892,0.2785021364688873,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7258225679397583,0.1735655665397644,0.7872332334518433,284.9037170410156,284.95001220703125,298.15203857421875,295.8334045410156,297.71063232421875,297.3556213378906,284.9089050292969,1.0,0.4259514510631561,0.7766353487968445,0.7766353487968445,1.0,1.0,-2.245201110839844,0.9970203042030334,1.248180866241455,0.4850578308105469,0.8662831783294678,0.8662831783294678,0.0,83.9461441040039,134.0,53298.92578125,0.0,963.68408203125,1.0,280.05712890625,283.5911865234375,298.86785888671875,302.3594970703125,293.1499938964844,293.1499938964844,280.3500061035156,38627.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969785332679749,1.0,0.0,0.0,3.600619077682495,3.6006431579589844,8.650628728901211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.81640625,0.0,1498.3125,1895.4371337890625,0.0,2443.83349609375,0.8965488076210022,1.0,0.0,3.0,1.0,0.0
17745120,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8524826169013977,0.2864063084125519,0.2586867809295654,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8881651759147644,0.3243713080883026,0.307898610830307,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9022670984268188,0.3394528031349182,0.238088384270668,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8586567044258118,0.2931188941001892,0.2785021364688873,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7258225679397583,0.1735655665397644,0.7872332334518433,284.9037170410156,284.95001220703125,298.15203857421875,295.8334045410156,297.71063232421875,297.3556213378906,284.9089050292969,1.0,0.4259514510631561,0.7766353487968445,0.7766353487968445,1.0,1.0,-2.245201110839844,0.9970203042030334,1.248180866241455,0.4850578308105469,0.8662831783294678,0.8662831783294678,0.0,83.9461441040039,134.0,53298.92578125,0.0,963.68408203125,1.0,280.05712890625,283.5911865234375,298.86785888671875,302.3594970703125,293.1499938964844,293.1499938964844,280.3500061035156,38627.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969785332679749,1.0,0.0,0.0,3.600619077682495,3.6006431579589844,8.650628728901211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.81640625,0.0,1498.3125,1895.4371337890625,0.0,2443.83349609375,0.8965488076210022,1.0,0.0,3.0,1.0,0.0
17745180,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8191112279891968,0.2885388731956482,0.2609709799289703,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.851760983467102,0.3273845016956329,0.3111856281757355,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8637847304344177,0.3416220545768738,0.2398827821016311,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8253775835037231,0.2959122359752655,0.2816062569618225,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6963940262794495,0.1751546859741211,0.796948254108429,285.0491943359375,284.95001220703125,298.11737060546875,295.82568359375,297.69256591796875,297.35028076171875,285.04669189453125,1.0,0.4422926902770996,0.7753980755805969,0.7753980755805969,1.0,1.0,-2.269441843032837,1.0084269046783447,1.2610150575637815,0.4909499287605285,1.0,1.0,0.0,100.59715270996094,137.0,53236.08984375,0.0,1052.6014404296875,1.0,280.3430480957031,283.72613525390625,298.816162109375,302.2342529296875,293.1499938964844,293.1499938964844,280.04998779296875,31999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910875678062439,1.0,0.0,0.0,3.764047622680664,3.764072179794312,9.453737561671004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.392578125,0.0,1632.927978515625,1895.4371337890625,0.0,2390.236328125,0.9280176162719728,1.0,0.0,3.0,1.0,0.0
17745240,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8191112279891968,0.2885388731956482,0.2609709799289703,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.851760983467102,0.3273845016956329,0.3111856281757355,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8637847304344177,0.3416220545768738,0.2398827821016311,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8253775835037231,0.2959122359752655,0.2816062569618225,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6963940262794495,0.1751546859741211,0.796948254108429,285.0491943359375,284.95001220703125,298.11737060546875,295.82568359375,297.69256591796875,297.35028076171875,285.04669189453125,1.0,0.4422926902770996,0.7753980755805969,0.7753980755805969,1.0,1.0,-2.269441843032837,1.0084269046783447,1.2610150575637815,0.4909499287605285,1.0,1.0,0.0,100.59715270996094,137.0,53236.08984375,0.0,1052.6014404296875,1.0,280.3430480957031,283.72613525390625,298.816162109375,302.2342529296875,293.1499938964844,293.1499938964844,280.04998779296875,31999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910875678062439,1.0,0.0,0.0,3.764047622680664,3.764072179794312,9.453737561671004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.392578125,0.0,1632.927978515625,1895.4371337890625,0.0,2390.236328125,0.9280176162719728,1.0,0.0,3.0,1.0,0.0
17745300,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8084867596626282,0.2892277538776397,0.2620669901371002,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8410548567771912,0.3286175727844238,0.312787801027298,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8522383570671082,0.3423979878425598,0.2407716512680053,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8152338862419128,0.2970597445964813,0.2831102907657623,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6867784857749939,0.1757897734642028,0.8014955520629883,284.8962707519531,284.95001220703125,298.0971069335937,295.8206787109375,297.6810607910156,297.3456115722656,284.88531494140625,1.0,0.4485298991203308,0.7747793793678284,0.7747793793678284,1.0,1.0,-2.281024694442749,1.0138541460037231,1.2671706676483154,0.4938289225101471,0.9121910333633424,0.9121910333633424,0.0,107.21891021728516,137.0,54340.26171875,0.0,1090.5472412109375,1.0,280.0953063964844,283.54669189453125,298.8720397949219,302.46844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35256.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995527386665344,1.0,0.0,0.0,3.777021408081055,3.777046442031861,9.519018249193324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.69921875,0.0,1673.3751220703125,1895.4371337890625,0.0,2467.336669921875,0.9313669204711914,1.0,0.0,3.0,1.0,0.0
17745360,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7992141842842102,0.2895976305007934,0.2626913189888,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8325685858726501,0.3295844495296478,0.3139972984790802,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8430317640304565,0.3428844511508941,0.2413317710161209,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8066844940185547,0.2979618906974792,0.2842538952827453,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6789966821670532,0.1762492805719375,0.8048701286315918,284.8896179199219,284.95001220703125,298.0750732421875,295.8149719238281,297.66729736328125,297.3383178710937,284.8939514160156,1.0,0.4538469314575195,0.7740561366081238,0.7740561366081238,1.0,1.0,-2.2893309593200684,1.0176938772201538,1.271636962890625,0.4958154857158661,0.8852508664131165,0.8852508664131165,0.0,112.97891998291016,125.0,54246.5703125,0.0,1121.9296875,1.0,280.056640625,283.55889892578125,298.8545837402344,302.411376953125,293.1499938964844,293.1499938964844,280.3500061035156,38279.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032335042953491,1.0,0.0,0.0,3.697736978530884,3.6977617740631104,9.123580184677848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.05810546875,0.0,1604.2119140625,1895.4371337890625,0.0,2501.025390625,0.9174193739891052,1.0,0.0,3.0,1.0,0.0
17745420,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7959818840026855,0.2914365828037262,0.2641522884368896,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8300923109054565,0.3323132693767547,0.3164497017860412,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.839792788028717,0.344869464635849,0.2425832748413086,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8041135668754578,0.3004883825778961,0.286536306142807,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6765846014022827,0.1775872111320495,0.810781717300415,285.0432434082031,284.95001220703125,298.026123046875,295.8015441894531,297.6426086425781,297.3327941894531,285.0418395996094,1.0,0.4577513039112091,0.7726097106933594,0.7726097106933594,1.0,1.0,-2.305375576019287,1.0251185894012451,1.280256986618042,0.499532550573349,1.0,1.0,0.0,116.23831939697266,113.0,53873.96875,0.0,1152.2723388671875,1.0,280.34332275390625,283.7105712890625,298.79107666015625,302.2560729980469,293.1499938964844,293.1499938964844,280.04998779296875,32955.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971073985099792,1.0,0.0,0.0,3.825108528137207,3.825133800506592,9.762943591340445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3232421875,0.0,1712.9757080078125,1895.4371337890625,0.0,2445.008544921875,0.942314386367798,1.0,0.0,3.0,1.0,0.0
17745480,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7959818840026855,0.2914365828037262,0.2641522884368896,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8300923109054565,0.3323132693767547,0.3164497017860412,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.839792788028717,0.344869464635849,0.2425832748413086,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8041135668754578,0.3004883825778961,0.286536306142807,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6765846014022827,0.1775872111320495,0.810781717300415,285.0432434082031,284.95001220703125,298.026123046875,295.8015441894531,297.6426086425781,297.3327941894531,285.0418395996094,1.0,0.4577513039112091,0.7726097106933594,0.7726097106933594,1.0,1.0,-2.305375576019287,1.0251185894012451,1.280256986618042,0.499532550573349,1.0,1.0,0.0,116.23831939697266,113.0,53873.96875,0.0,1152.2723388671875,1.0,280.34332275390625,283.7105712890625,298.79107666015625,302.2560729980469,293.1499938964844,293.1499938964844,280.04998779296875,32955.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971073985099792,1.0,0.0,0.0,3.825108528137207,3.825133800506592,9.762943591340445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3232421875,0.0,1712.9757080078125,1895.4371337890625,0.0,2445.008544921875,0.942314386367798,1.0,0.0,3.0,1.0,0.0
17745540,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8019412159919739,0.2923915088176727,0.2652080655097961,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8364169001579285,0.3343956172466278,0.3185429275035858,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.845615029335022,0.3461073935031891,0.2435673624277115,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8107677698135376,0.3024471700191498,0.2884872257709503,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6822524666786194,0.1786031723022461,0.8154493570327759,284.88385009765625,284.95001220703125,297.97137451171875,295.78564453125,297.6123962402344,297.3222351074219,284.887451171875,1.0,0.457236647605896,0.7711632251739502,0.7711632251739502,1.0,1.0,-2.31829833984375,1.031019687652588,1.2872785329818726,0.5025244951248169,0.8926224708557129,0.8926224708557129,0.0,113.7744369506836,101.0,54757.33203125,0.0,1156.884033203125,1.0,280.0568542480469,283.5439758300781,298.8199462890625,302.4117126464844,293.1499938964844,293.1499938964844,280.3500061035156,38548.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081492185592651,1.0,0.0,0.0,3.749413967132568,3.749439477920532,9.380372603118304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.08056640625,0.0,1666.197998046875,1895.4371337890625,0.0,2546.16015625,0.929257869720459,1.0,0.0,3.0,1.0,0.0
17745600,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8019412159919739,0.2923915088176727,0.2652080655097961,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8364169001579285,0.3343956172466278,0.3185429275035858,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.845615029335022,0.3461073935031891,0.2435673624277115,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8107677698135376,0.3024471700191498,0.2884872257709503,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6822524666786194,0.1786031723022461,0.8154493570327759,284.88385009765625,284.95001220703125,297.97137451171875,295.78564453125,297.6123962402344,297.3222351074219,284.887451171875,1.0,0.457236647605896,0.7711632251739502,0.7711632251739502,1.0,1.0,-2.31829833984375,1.031019687652588,1.2872785329818726,0.5025244951248169,0.8926224708557129,0.8926224708557129,0.0,113.7744369506836,101.0,54757.33203125,0.0,1156.884033203125,1.0,280.0568542480469,283.5439758300781,298.8199462890625,302.4117126464844,293.1499938964844,293.1499938964844,280.3500061035156,38548.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081492185592651,1.0,0.0,0.0,3.749413967132568,3.749439477920532,9.380372603118304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.08056640625,0.0,1666.197998046875,1895.4371337890625,0.0,2546.16015625,0.929257869720459,1.0,0.0,3.0,1.0,0.0
17745660,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8147286772727966,0.2941076755523681,0.2662169337272644,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.849799394607544,0.3370729684829712,0.3205636739730835,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8588151931762695,0.3481552004814148,0.2445743381977081,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8238072991371155,0.3049880266189575,0.2903895974159241,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6942064762115479,0.1799525171518325,0.8195701241493225,285.041259765625,284.95001220703125,297.9117126464844,295.767578125,297.583984375,297.3187866210937,285.0403137207031,1.0,0.4538941383361816,0.7698327898979187,0.7698327898979187,1.0,1.0,-2.3303771018981934,1.0365653038024902,1.2938117980957031,0.5051867365837097,1.0,1.0,0.0,107.53083038330078,89.0,54216.0234375,0.0,1145.576416015625,1.0,280.3436584472656,283.704345703125,298.7528381347656,302.2415771484375,293.1499938964844,293.1499938964844,280.04998779296875,33490.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801193118095398,1.0,0.0,0.0,3.8561952114105225,3.8562209606170654,9.92227569440729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.0595703125,0.0,1755.0582275390625,1895.4371337890625,0.0,2482.33837890625,0.9496966600418092,1.0,0.0,3.0,1.0,0.0
17745720,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8147286772727966,0.2941076755523681,0.2662169337272644,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.849799394607544,0.3370729684829712,0.3205636739730835,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8588151931762695,0.3481552004814148,0.2445743381977081,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8238072991371155,0.3049880266189575,0.2903895974159241,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6942064762115479,0.1799525171518325,0.8195701241493225,285.041259765625,284.95001220703125,297.9117126464844,295.767578125,297.583984375,297.3187866210937,285.0403137207031,1.0,0.4538941383361816,0.7698327898979187,0.7698327898979187,1.0,1.0,-2.3303771018981934,1.0365653038024902,1.2938117980957031,0.5051867365837097,1.0,1.0,0.0,107.53083038330078,89.0,54216.0234375,0.0,1145.576416015625,1.0,280.3436584472656,283.704345703125,298.7528381347656,302.2415771484375,293.1499938964844,293.1499938964844,280.04998779296875,33490.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801193118095398,1.0,0.0,0.0,3.8561952114105225,3.8562209606170654,9.92227569440729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.0595703125,0.0,1755.0582275390625,1895.4371337890625,0.0,2482.33837890625,0.9496966600418092,1.0,0.0,3.0,1.0,0.0
17745780,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8316956758499146,0.2949101030826568,0.2669243514537811,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8692794442176819,0.3391065299510956,0.3223889172077179,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8782250881195068,0.3494666516780853,0.2454480975866317,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8418196439743042,0.3069820404052734,0.2921513319015503,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.710981547832489,0.1809989213943481,0.8233048319816589,284.8822937011719,284.95001220703125,297.8480834960937,295.74755859375,297.5507507324219,297.3099670410156,284.8856506347656,1.0,0.448862075805664,0.7685023546218872,0.7685023546218872,1.0,1.0,-2.341078281402588,1.0414193868637085,1.2996588945388794,0.5076044797897339,0.8958916664123535,0.8958916664123535,0.0,99.2724380493164,77.0,55056.87890625,0.0,1124.5584716796875,1.0,280.0567321777344,283.5381164550781,298.77886962890625,302.3902587890625,293.1499938964844,293.1499938964844,280.3500061035156,38721.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116007447242737,1.0,0.0,0.0,3.7761788368225098,3.7762045860290527,9.514772614238608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.767578125,0.0,1699.1978759765625,1895.4371337890625,0.0,2577.942138671875,0.9351896047592164,1.0,0.0,3.0,1.0,0.0
17745840,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8316956758499146,0.2949101030826568,0.2669243514537811,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8692794442176819,0.3391065299510956,0.3223889172077179,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8782250881195068,0.3494666516780853,0.2454480975866317,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8418196439743042,0.3069820404052734,0.2921513319015503,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.710981547832489,0.1809989213943481,0.8233048319816589,284.8822937011719,284.95001220703125,297.8480834960937,295.74755859375,297.5507507324219,297.3099670410156,284.8856506347656,1.0,0.448862075805664,0.7685023546218872,0.7685023546218872,1.0,1.0,-2.341078281402588,1.0414193868637085,1.2996588945388794,0.5076044797897339,0.8958916664123535,0.8958916664123535,0.0,99.2724380493164,77.0,55056.87890625,0.0,1124.5584716796875,1.0,280.0567321777344,283.5381164550781,298.77886962890625,302.3902587890625,293.1499938964844,293.1499938964844,280.3500061035156,38721.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116007447242737,1.0,0.0,0.0,3.7761788368225098,3.7762045860290527,9.514772614238608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.767578125,0.0,1699.1978759765625,1895.4371337890625,0.0,2577.942138671875,0.9351896047592164,1.0,0.0,3.0,1.0,0.0
17745900,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.842035710811615,0.2955902814865112,0.2671262323856354,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8814362287521362,0.3403129875659942,0.3231589794158935,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8903100490570068,0.3503748476505279,0.2457786053419113,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8530105352401733,0.3081524074077606,0.2929037511348724,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7203842401504517,0.1816119402647018,0.8247062563896179,285.030029296875,284.95001220703125,297.8150634765625,295.7369079589844,297.5347900390625,297.3076477050781,285.038330078125,1.0,0.4458374679088592,0.7678371667861938,0.7678371667861938,1.0,1.0,-2.345226526260376,1.0432831048965454,1.3019434213638306,0.508435070514679,0.9943944811820984,0.9943944811820984,0.0,94.65690612792967,77.0,54313.30859375,0.0,1110.7066650390625,1.0,280.3050537109375,283.7023620605469,298.71002197265625,302.1646728515625,293.1499938964844,293.1499938964844,280.3500061035156,34464.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057454228401184,1.0,0.0,0.0,3.810205459594727,3.8102307319641113,9.687016699899689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.234375,0.0,1706.82666015625,1895.4371337890625,0.0,2524.0693359375,0.9421021342277528,1.0,0.0,3.0,1.0,0.0
17745960,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8556724786758423,0.2965377569198608,0.2677039206027984,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8970159292221069,0.3417383432388305,0.3242250382900238,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9058831930160522,0.3515414893627167,0.2463786900043487,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8675616383552551,0.3095268607139587,0.293925940990448,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7317422032356262,0.1823667585849762,0.8268636465072632,285.0425720214844,284.95001220703125,297.7813720703125,295.7258605957031,297.52001953125,297.3080749511719,285.0421447753906,1.0,0.4426867961883545,0.7671890258789062,0.7671890258789062,1.0,1.0,-2.3517391681671143,1.046281337738037,1.3054579496383667,0.5098875164985657,1.0,1.0,0.0,89.47531127929688,65.0,54441.58984375,0.0,1097.1263427734375,1.0,280.34344482421875,283.7039489746094,298.7095947265625,302.21307373046875,293.1499938964844,293.1499938964844,280.04998779296875,33776.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043554425239563,1.0,0.0,0.0,3.871962547302246,3.871988296508789,1.0003583383877412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.744140625,0.0,1776.7718505859375,1895.4371337890625,0.0,2511.3125,0.9535481929779052,1.0,0.0,3.0,1.0,0.0
17746020,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8890656232833862,0.2972988486289978,0.2682878077030182,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9370508790016174,0.3437238335609436,0.3259230256080627,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9465419054031372,0.3528451919555664,0.2471909821033477,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.902975857257843,0.3114917576313019,0.2955836951732635,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7590764164924622,0.1834147274494171,0.8302274942398071,284.8831481933594,284.95001220703125,297.7124938964844,295.70281982421875,297.4850158691406,297.3004150390625,284.88629150390625,1.0,0.435857743024826,0.765892744064331,0.765892744064331,1.0,1.0,-2.361495018005371,1.0506798028945925,1.3108150959014893,0.5120605230331421,0.8993794322013855,0.8993794322013855,0.0,79.0489273071289,53.0,55275.12890625,0.0,1065.9063720703125,1.0,280.0566711425781,283.53643798828125,298.7330017089844,302.3583374023437,293.1499938964844,293.1499938964844,279.75,38718.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145025968551636,1.0,0.0,0.0,3.7930538654327393,3.793079853057861,9.60000193117594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.8369140625,0.0,1719.3616943359375,1895.4371337890625,0.0,2604.7177734375,0.9389402866363524,1.0,0.0,3.0,1.0,0.0
17746080,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8890656232833862,0.2972988486289978,0.2682878077030182,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9370508790016174,0.3437238335609436,0.3259230256080627,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9465419054031372,0.3528451919555664,0.2471909821033477,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.902975857257843,0.3114917576313019,0.2955836951732635,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7590764164924622,0.1834147274494171,0.8302274942398071,284.8831481933594,284.95001220703125,297.7124938964844,295.70281982421875,297.4850158691406,297.3004150390625,284.88629150390625,1.0,0.435857743024826,0.765892744064331,0.765892744064331,1.0,1.0,-2.361495018005371,1.0506798028945925,1.3108150959014893,0.5120605230331421,0.8993794322013855,0.8993794322013855,0.0,79.0489273071289,53.0,55275.12890625,0.0,1065.9063720703125,1.0,280.0566711425781,283.53643798828125,298.7330017089844,302.3583374023437,293.1499938964844,293.1499938964844,279.75,38718.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145025968551636,1.0,0.0,0.0,3.7930538654327393,3.793079853057861,9.60000193117594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.8369140625,0.0,1719.3616943359375,1895.4371337890625,0.0,2604.7177734375,0.9389402866363524,1.0,0.0,3.0,1.0,0.0
17746140,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9376040101051332,0.2978540062904358,0.2683031260967254,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9853578805923462,0.3454571366310119,0.3270879685878753,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9919058084487916,0.3539032340049743,0.2475666254758834,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.954952597618103,0.3132133185863495,0.2967455983161926,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7976668477058411,0.1842600554227829,0.8319598436355591,284.88201904296875,284.95001220703125,297.6423034667969,295.6787109375,297.4486083984375,297.2911682128906,284.88677978515625,1.0,0.4282925128936767,0.7645964622497559,0.7645964622497559,1.0,1.0,-2.366840362548828,1.0529725551605225,1.3138678073883057,0.5130297541618347,0.8248299956321716,0.8248299956321716,0.0,68.46943664550781,71.0,55252.7265625,0.0,1029.0621337890625,1.0,279.7578125,283.53302001953125,298.6903991699219,302.323974609375,293.1499938964844,293.1499938964844,280.04998779296875,42127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196816444396973,1.0,0.0,0.0,3.495743989944458,3.495767593383789,8.154033821483608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.3447265625,0.0,1412.13720703125,1895.4371337890625,0.0,2652.6201171875,0.877426266670227,1.0,0.0,3.0,1.0,0.0
17746200,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9376040101051332,0.2978540062904358,0.2683031260967254,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9853578805923462,0.3454571366310119,0.3270879685878753,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9919058084487916,0.3539032340049743,0.2475666254758834,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.954952597618103,0.3132133185863495,0.2967455983161926,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7976668477058411,0.1842600554227829,0.8319598436355591,284.88201904296875,284.95001220703125,297.6423034667969,295.6787109375,297.4486083984375,297.2911682128906,284.88677978515625,1.0,0.4282925128936767,0.7645964622497559,0.7645964622497559,1.0,1.0,-2.366840362548828,1.0529725551605225,1.3138678073883057,0.5130297541618347,0.8248299956321716,0.8248299956321716,0.0,68.46943664550781,71.0,55252.7265625,0.0,1029.0621337890625,1.0,279.7578125,283.53302001953125,298.6903991699219,302.323974609375,293.1499938964844,293.1499938964844,280.04998779296875,42127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196816444396973,1.0,0.0,0.0,3.495743989944458,3.495767593383789,8.154033821483608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.3447265625,0.0,1412.13720703125,1895.4371337890625,0.0,2652.6201171875,0.877426266670227,1.0,0.0,3.0,1.0,0.0
17746260,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.947342574596405,0.2996001243591308,0.2696014940738678,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9931511878967284,0.3481268286705017,0.3293540775775909,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9987208247184752,0.3561265468597412,0.2488382309675216,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9649239778518676,0.3157851099967956,0.2989372014999389,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8055716156959534,0.1856310963630676,0.8372842073440552,285.0097961425781,284.95001220703125,297.5717468261719,295.65380859375,297.4177551269531,297.292236328125,285.008056640625,1.0,0.4303716719150543,0.7632906436920166,0.7632906436920166,1.0,1.0,-2.381552696228028,1.059768557548523,1.3217840194702148,0.5163297653198242,0.9307013154029846,0.9307013154029846,0.0,67.50904083251953,89.0,54908.7734375,0.0,1041.0880126953125,1.0,280.0416564941406,283.6595458984375,298.6259460449219,302.1532592773437,293.1499938964844,293.1499938964844,279.75,33358.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098433613777161,1.0,0.0,0.0,3.628723382949829,3.628746747970581,8.786199146015861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.125,0.0,1489.9742431640625,1895.4371337890625,0.0,2561.750732421875,0.8984407186508179,1.0,0.0,3.0,1.0,0.0
17746320,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.947342574596405,0.2996001243591308,0.2696014940738678,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9931511878967284,0.3481268286705017,0.3293540775775909,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9987208247184752,0.3561265468597412,0.2488382309675216,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9649239778518676,0.3157851099967956,0.2989372014999389,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8055716156959534,0.1856310963630676,0.8372842073440552,285.0097961425781,284.95001220703125,297.5717468261719,295.65380859375,297.4177551269531,297.292236328125,285.008056640625,1.0,0.4303716719150543,0.7632906436920166,0.7632906436920166,1.0,1.0,-2.381552696228028,1.059768557548523,1.3217840194702148,0.5163297653198242,0.9307013154029846,0.9307013154029846,0.0,67.50904083251953,89.0,54908.7734375,0.0,1041.0880126953125,1.0,280.0416564941406,283.6595458984375,298.6259460449219,302.1532592773437,293.1499938964844,293.1499938964844,279.75,33358.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098433613777161,1.0,0.0,0.0,3.628723382949829,3.628746747970581,8.786199146015861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.125,0.0,1489.9742431640625,1895.4371337890625,0.0,2561.750732421875,0.8984407186508179,1.0,0.0,3.0,1.0,0.0
17746380,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.916015326976776,0.3002885282039642,0.2707227766513824,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.968861162662506,0.3500155210494995,0.3316035866737366,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9754040837287904,0.3573467433452606,0.2501360177993774,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9356865286827089,0.3176385462284088,0.3011386096477508,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7826175093650818,0.1865603327751159,0.8432823419570923,284.9111633300781,284.95001220703125,297.5017395019531,295.62847900390625,297.3829040527344,297.2857666015625,284.9150695800781,1.0,0.437889039516449,0.7619848847389221,0.7619848847389221,1.0,1.0,-2.397125244140625,1.0669424533843994,1.3301827907562256,0.5199743509292603,0.8438034057617188,0.8438034057617188,0.0,74.14804077148438,107.0,55527.0703125,0.0,1085.1180419921875,1.0,279.7579345703125,283.5557556152344,298.6520080566406,302.28875732421875,293.1499938964844,293.1499938964844,280.04998779296875,39132.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187095522880554,1.0,0.0,0.0,3.4925355911254883,3.492558717727661,8.139073770507821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.271484375,0.0,1387.3604736328125,1895.4371337890625,0.0,2643.618408203125,0.8733667731285095,1.0,0.0,3.0,1.0,0.0
17746440,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.916015326976776,0.3002885282039642,0.2707227766513824,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.968861162662506,0.3500155210494995,0.3316035866737366,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9754040837287904,0.3573467433452606,0.2501360177993774,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9356865286827089,0.3176385462284088,0.3011386096477508,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7826175093650818,0.1865603327751159,0.8432823419570923,284.9111633300781,284.95001220703125,297.5017395019531,295.62847900390625,297.3829040527344,297.2857666015625,284.9150695800781,1.0,0.437889039516449,0.7619848847389221,0.7619848847389221,1.0,1.0,-2.397125244140625,1.0669424533843994,1.3301827907562256,0.5199743509292603,0.8438034057617188,0.8438034057617188,0.0,74.14804077148438,107.0,55527.0703125,0.0,1085.1180419921875,1.0,279.7579345703125,283.5557556152344,298.6520080566406,302.28875732421875,293.1499938964844,293.1499938964844,280.04998779296875,39132.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187095522880554,1.0,0.0,0.0,3.4925355911254883,3.492558717727661,8.139073770507821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.271484375,0.0,1387.3604736328125,1895.4371337890625,0.0,2643.618408203125,0.8733667731285095,1.0,0.0,3.0,1.0,0.0
17746500,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8963830471038818,0.3008959591388702,0.2712681293487549,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.948990762233734,0.3511396050453186,0.3327113091945648,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9559698700904846,0.3581903576850891,0.2507351040840149,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9145842790603638,0.3187206387519836,0.3022223114967346,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7671453952789307,0.1870862394571304,0.8462235927581787,285.0348815917969,284.95001220703125,297.4671936035156,295.6157531738281,297.36669921875,297.2843322753906,285.0403747558594,1.0,0.442940354347229,0.7613319754600525,0.7613319754600525,1.0,1.0,-2.40466856956482,1.070421576499939,1.33424711227417,0.5216851234436035,0.9326826930046082,0.9326826930046082,0.0,79.28242492675781,107.0,55031.78515625,0.0,1114.528564453125,1.0,279.9986267089844,283.6880798339844,298.5880432128906,302.0823974609375,293.1499938964844,293.1499938964844,280.04998779296875,33633.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131365776062012,1.0,0.0,0.0,3.5581865310668945,3.558209180831909,8.447937602795719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.4853515625,0.0,1416.13916015625,1895.4371337890625,0.0,2592.107666015625,0.8851667642593384,1.0,0.0,3.0,1.0,0.0
17746560,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8785249590873718,0.3016108572483063,0.2721097469329834,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9282175302505492,0.3523583114147186,0.3340657353401184,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9352137446403505,0.359150230884552,0.2515532672405243,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8960057497024536,0.3198881447315216,0.3035304248332977,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7527395486831665,0.1876653730869293,0.8498190641403198,285.0240478515625,284.95001220703125,297.4331359863281,295.60302734375,297.3514099121094,297.2842102050781,285.0212097167969,1.0,0.4486928880214691,0.760556161403656,0.760556161403656,1.0,1.0,-2.41417932510376,1.0748097896575928,1.339369535446167,0.5238948464393616,0.9537305235862732,0.9537305235862732,0.0,85.07893371582031,125.0,55336.53125,0.0,1149.0821533203125,1.0,280.04217529296875,283.66571044921875,298.58917236328125,302.14263916015625,293.1499938964844,293.1499938964844,279.75,32343.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121747374534607,1.0,0.0,0.0,3.6528801918029785,3.6529035568237305,8.903569437279657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.3125,0.0,1508.9971923828125,1895.4371337890625,0.0,2583.234375,0.903136134147644,1.0,0.0,3.0,1.0,0.0
17746620,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8434485197067261,0.3018854260444641,0.2731448113918304,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8883277177810669,0.3538726568222046,0.3362723290920257,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8936638236045837,0.3599934577941894,0.2527435719966888,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8602215051651001,0.3213700950145721,0.3056912720203399,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7249031066894531,0.1882635802030563,0.8558093309402466,284.9034423828125,284.95001220703125,297.36688232421875,295.5777893066406,297.3167724609375,297.2751770019531,284.9068298339844,1.0,0.461378663778305,0.7590045928955078,0.7590045928955078,1.0,1.0,-2.4293017387390137,1.08168363571167,1.3476182222366333,0.5274043679237366,0.8532987833023071,0.8532987833023071,0.0,99.2769775390625,143.0,56045.1953125,0.0,1225.18359375,1.0,279.75811767578125,283.5397033691406,298.60858154296875,302.27978515625,293.1499938964844,293.1499938964844,280.04998779296875,38734.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225573301315308,1.0,0.0,0.0,3.540027379989624,3.540050745010376,8.361930099454185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.9091796875,0.0,1434.0697021484375,1895.4371337890625,0.0,2679.277587890625,0.8833668828010559,1.0,0.0,3.0,1.0,0.0
17746680,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8434485197067261,0.3018854260444641,0.2731448113918304,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8883277177810669,0.3538726568222046,0.3362723290920257,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8936638236045837,0.3599934577941894,0.2527435719966888,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8602215051651001,0.3213700950145721,0.3056912720203399,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7249031066894531,0.1882635802030563,0.8558093309402466,284.9034423828125,284.95001220703125,297.36688232421875,295.5777893066406,297.3167724609375,297.2751770019531,284.9068298339844,1.0,0.461378663778305,0.7590045928955078,0.7590045928955078,1.0,1.0,-2.4293017387390137,1.08168363571167,1.3476182222366333,0.5274043679237366,0.8532987833023071,0.8532987833023071,0.0,99.2769775390625,143.0,56045.1953125,0.0,1225.18359375,1.0,279.75811767578125,283.5397033691406,298.60858154296875,302.27978515625,293.1499938964844,293.1499938964844,280.04998779296875,38734.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225573301315308,1.0,0.0,0.0,3.540027379989624,3.540050745010376,8.361930099454185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.9091796875,0.0,1434.0697021484375,1895.4371337890625,0.0,2679.277587890625,0.8833668828010559,1.0,0.0,3.0,1.0,0.0
17746740,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8156403303146362,0.3029216229915619,0.2744210064411163,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8575533032417297,0.355924904346466,0.338623583316803,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8620173931121826,0.3615133464336395,0.2540810704231262,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8320238590240479,0.3233254551887512,0.3079705536365509,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7000211477279663,0.1890784800052642,0.861874520778656,285.0220947265625,284.95001220703125,297.3038330078125,295.5531311035156,297.2868957519531,297.2721252441406,285.0193176269531,1.0,0.4750334620475769,0.7574530243873596,0.7574530243873596,1.0,1.0,-2.44528603553772,1.0889849662780762,1.3563010692596436,0.531028687953949,0.964089035987854,0.964089035987854,0.0,115.04781341552734,146.0,55779.87890625,0.0,1309.81494140625,1.0,280.04254150390625,283.6572570800781,298.5408935546875,302.12322998046875,293.1499938964844,293.1499938964844,279.75,32448.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162926435470581,1.0,0.0,0.0,3.691142320632935,3.6911659240722656,9.091066885957844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.892578125,0.0,1552.5501708984375,1895.4371337890625,0.0,2621.2578125,0.9117607474327089,1.0,0.0,3.0,1.0,0.0
17746800,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8156403303146362,0.3029216229915619,0.2744210064411163,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8575533032417297,0.355924904346466,0.338623583316803,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8620173931121826,0.3615133464336395,0.2540810704231262,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8320238590240479,0.3233254551887512,0.3079705536365509,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7000211477279663,0.1890784800052642,0.861874520778656,285.0220947265625,284.95001220703125,297.3038330078125,295.5531311035156,297.2868957519531,297.2721252441406,285.0193176269531,1.0,0.4750334620475769,0.7574530243873596,0.7574530243873596,1.0,1.0,-2.44528603553772,1.0889849662780762,1.3563010692596436,0.531028687953949,0.964089035987854,0.964089035987854,0.0,115.04781341552734,146.0,55779.87890625,0.0,1309.81494140625,1.0,280.04254150390625,283.6572570800781,298.5408935546875,302.12322998046875,293.1499938964844,293.1499938964844,279.75,32448.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162926435470581,1.0,0.0,0.0,3.691142320632935,3.6911659240722656,9.091066885957844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.892578125,0.0,1552.5501708984375,1895.4371337890625,0.0,2621.2578125,0.9117607474327089,1.0,0.0,3.0,1.0,0.0
17746860,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7980204224586487,0.3030009269714355,0.2751738429069519,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8405007123947144,0.3572169542312622,0.3405106961727142,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8442339897155762,0.3621490895748138,0.2550457119941711,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8160388469696045,0.3245799243450165,0.3098061084747314,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6845160722732544,0.189448595046997,0.8662973046302795,284.8958740234375,284.95001220703125,297.2449645996094,295.5293884277344,297.25518798828125,297.2624816894531,284.9000244140625,1.0,0.4843753278255462,0.7557670474052429,0.7557670474052429,1.0,1.0,-2.457144021987915,1.094231367111206,1.362912654876709,0.5337095260620117,0.8573012948036194,0.8573012948036194,0.0,126.54444885253906,134.0,56434.5859375,0.0,1372.4383544921875,1.0,279.7572937011719,283.52716064453125,298.559814453125,302.25665283203125,293.1499938964844,293.1499938964844,280.04998779296875,39031.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265010118484497,1.0,0.0,0.0,3.574629306793213,3.574653148651123,8.526196211278148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4814453125,0.0,1473.1319580078125,1895.4371337890625,0.0,2715.898193359375,0.8911477327346802,1.0,0.0,3.0,1.0,0.0
