time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7980204224586487,0.3030009269714355,0.2751738429069519,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8405007123947144,0.3572169542312622,0.3405106961727142,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8442339897155762,0.3621490895748138,0.2550457119941711,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8160388469696045,0.3245799243450165,0.3098061084747314,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6845160722732544,0.189448595046997,0.8662973046302795,284.8958740234375,284.95001220703125,297.2449645996094,295.5293884277344,297.25518798828125,297.2624816894531,284.9000244140625,1.0,0.4843753278255462,0.7557670474052429,0.7557670474052429,1.0,1.0,-2.457144021987915,1.094231367111206,1.362912654876709,0.5337095260620117,0.8573012948036194,0.8573012948036194,0.0,126.54444885253906,134.0,56434.5859375,0.0,1372.4383544921875,1.0,279.7572937011719,283.52716064453125,298.559814453125,302.25665283203125,293.1499938964844,293.1499938964844,280.04998779296875,39031.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265010118484497,1.0,0.0,0.0,3.574629306793213,3.574653148651123,8.526196211278148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4814453125,0.0,1473.1319580078125,1895.4371337890625,0.0,2715.898193359375,0.8911477327346802,1.0,0.0,3.0,1.0,0.0
17746980,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7957563996315002,0.3039799630641937,0.2758549153804779,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8389613032341003,0.3591572642326355,0.3421929478645324,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8422554135322571,0.3635792732238769,0.2559022605419159,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.814588189125061,0.3264188766479492,0.3114123046398163,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.682708740234375,0.1901496797800064,0.869181752204895,285.01708984375,284.95001220703125,297.19110107421875,295.5069274902344,297.2297668457031,297.2600402832031,285.0142822265625,1.0,0.4865791499614715,0.7540810108184814,0.7540810108184814,1.0,1.0,-2.466405153274536,1.0982447862625122,1.368160367012024,0.5356163382530212,0.9664739370346068,0.9664739370346068,0.0,128.73843383789062,122.0,56020.171875,0.0,1393.242431640625,1.0,280.0427551269531,283.6488647460937,298.491943359375,302.091064453125,293.1499938964844,293.1499938964844,279.75,32732.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196448087692261,1.0,0.0,0.0,3.715850353240967,3.715874433517456,9.213184171130706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.291015625,0.0,1582.783203125,1895.4371337890625,0.0,2652.279052734375,0.9175201654434204,1.0,0.0,3.0,1.0,0.0
17747040,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7957563996315002,0.3039799630641937,0.2758549153804779,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8389613032341003,0.3591572642326355,0.3421929478645324,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8422554135322571,0.3635792732238769,0.2559022605419159,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.814588189125061,0.3264188766479492,0.3114123046398163,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.682708740234375,0.1901496797800064,0.869181752204895,285.01708984375,284.95001220703125,297.19110107421875,295.5069274902344,297.2297668457031,297.2600402832031,285.0142822265625,1.0,0.4865791499614715,0.7540810108184814,0.7540810108184814,1.0,1.0,-2.466405153274536,1.0982447862625122,1.368160367012024,0.5356163382530212,0.9664739370346068,0.9664739370346068,0.0,128.73843383789062,122.0,56020.171875,0.0,1393.242431640625,1.0,280.0427551269531,283.6488647460937,298.491943359375,302.091064453125,293.1499938964844,293.1499938964844,279.75,32732.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196448087692261,1.0,0.0,0.0,3.715850353240967,3.715874433517456,9.213184171130706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.291015625,0.0,1582.783203125,1895.4371337890625,0.0,2652.279052734375,0.9175201654434204,1.0,0.0,3.0,1.0,0.0
17747100,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.798222005367279,0.3041474819183349,0.2761734127998352,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8416709899902344,0.3598852455615997,0.3430045247077942,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8447932004928589,0.3640055358409881,0.2563168406486511,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8172699213027954,0.3271210491657257,0.3121834993362427,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6849818825721741,0.190395101904869,0.8704652190208435,284.8699951171875,284.95001220703125,297.1663513183594,295.49627685546875,297.2169189453125,297.2569274902344,284.8623352050781,1.0,0.4861064255237579,0.7532380223274231,0.7532380223274231,1.0,1.0,-2.470733880996704,1.100089430809021,1.370644450187683,0.5365530252456665,0.8684672117233276,0.8684672117233276,0.0,127.48839569091795,122.0,56875.08984375,0.0,1393.431396484375,1.0,279.7960510253906,283.48394775390625,298.53717041015625,302.3017272949219,293.1499938964844,293.1499938964844,279.75,36978.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267849087715149,1.0,0.0,0.0,3.6945650577545166,3.694589614868164,9.1079346020706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.5126953125,0.0,1590.7257080078125,1895.4371337890625,0.0,2718.536865234375,0.9135833978652954,1.0,0.0,3.0,1.0,0.0
17747160,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8014512658119202,0.3041279315948486,0.2761005759239197,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8452614545822144,0.3604412972927093,0.3434766232967376,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8481793999671936,0.3642349541187286,0.2564404010772705,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.820748507976532,0.3276635706424713,0.3126418888568878,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6880236864089966,0.1905345469713211,0.8708100318908691,284.8905639648437,284.95001220703125,297.1431884765625,295.486083984375,297.2038269042969,297.25201416015625,284.89508056640625,1.0,0.4847592115402221,0.7524335384368896,0.7524335384368896,1.0,1.0,-2.472329616546631,1.1006345748901367,1.371695041656494,0.5367835164070129,0.8559300303459167,0.8559300303459167,0.0,125.45179748535156,110.0,56540.125,0.0,1386.861328125,1.0,279.7571716308594,283.5208435058594,298.5126037597656,302.21728515625,293.1499938964844,293.1499938964844,280.04998779296875,39437.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290116786956787,1.0,0.0,0.0,3.5865869522094727,3.586611032485962,8.583334647482843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.64453125,0.0,1489.0296630859375,1895.4371337890625,0.0,2739.2470703125,0.8940271139144897,1.0,0.0,3.0,1.0,0.0
17747220,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8136816620826721,0.3052287995815277,0.2765443325042724,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8583905696868896,0.3624371886253357,0.3448422849178314,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8610238432884216,0.3657428026199341,0.2570798993110657,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.833046555519104,0.3295574486255646,0.3139307796955108,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6992379426956177,0.1913248151540756,0.8723360896110535,285.0148620605469,284.95001220703125,297.10211181640625,295.46728515625,297.18524169921875,297.2516174316406,285.01220703125,1.0,0.4804769456386566,0.750824511051178,0.750824511051178,1.0,1.0,-2.4786481857299805,1.103240966796875,1.3754072189331057,0.5379458665847778,0.9650968313217164,0.9650968313217164,0.0,118.4800796508789,98.0,56068.84375,0.0,1365.3798828125,1.0,280.0428161621094,283.64617919921875,298.4485778808594,302.0497131347656,293.1499938964844,293.1499938964844,279.75,32909.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213727474212646,1.0,0.0,0.0,3.721695899963379,3.7217202186584473,9.24219420994632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.16796875,0.0,1590.8302001953125,1895.4371337890625,0.0,2668.291259765625,0.9189627766609192,1.0,0.0,3.0,1.0,0.0
17747280,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8136816620826721,0.3052287995815277,0.2765443325042724,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8583905696868896,0.3624371886253357,0.3448422849178314,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8610238432884216,0.3657428026199341,0.2570798993110657,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.833046555519104,0.3295574486255646,0.3139307796955108,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6992379426956177,0.1913248151540756,0.8723360896110535,285.0148620605469,284.95001220703125,297.10211181640625,295.46728515625,297.18524169921875,297.2516174316406,285.01220703125,1.0,0.4804769456386566,0.750824511051178,0.750824511051178,1.0,1.0,-2.4786481857299805,1.103240966796875,1.3754072189331057,0.5379458665847778,0.9650968313217164,0.9650968313217164,0.0,118.4800796508789,98.0,56068.84375,0.0,1365.3798828125,1.0,280.0428161621094,283.64617919921875,298.4485778808594,302.0497131347656,293.1499938964844,293.1499938964844,279.75,32909.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213727474212646,1.0,0.0,0.0,3.721695899963379,3.7217202186584473,9.24219420994632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.16796875,0.0,1590.8302001953125,1895.4371337890625,0.0,2668.291259765625,0.9189627766609192,1.0,0.0,3.0,1.0,0.0
17747340,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8292163014411926,0.3054761588573456,0.2766809463500976,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8766567707061768,0.3637699484825134,0.345960795879364,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8789590001106262,0.3664627075195312,0.2575075328350067,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8498560786247253,0.3308509588241577,0.3149954378604889,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7142020463943481,0.1918025612831115,0.873375654220581,284.892333984375,284.95001220703125,297.0688171386719,295.45086669921875,297.16680908203125,297.24530029296875,284.8964538574219,1.0,0.4747151732444763,0.7492155432701111,0.7492155432701111,1.0,1.0,-2.483204364776612,1.1049649715423584,1.378239393234253,0.5387877821922302,0.8567983508110046,0.8567983508110046,0.0,109.77552795410156,86.0,56582.12109375,0.0,1334.2508544921875,1.0,279.75714111328125,283.5210876464844,298.4745788574219,302.17919921875,293.1499938964844,293.1499938964844,280.04998779296875,39405.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302130699157715,1.0,0.0,0.0,3.589450597763061,3.589474439620972,8.597045848546259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8017578125,0.0,1491.8973388671875,1895.4371337890625,0.0,2750.429443359375,0.8947573304176331,1.0,0.0,3.0,1.0,0.0
17747400,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8292163014411926,0.3054761588573456,0.2766809463500976,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8766567707061768,0.3637699484825134,0.345960795879364,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8789590001106262,0.3664627075195312,0.2575075328350067,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8498560786247253,0.3308509588241577,0.3149954378604889,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7142020463943481,0.1918025612831115,0.873375654220581,284.892333984375,284.95001220703125,297.0688171386719,295.45086669921875,297.16680908203125,297.24530029296875,284.8964538574219,1.0,0.4747151732444763,0.7492155432701111,0.7492155432701111,1.0,1.0,-2.483204364776612,1.1049649715423584,1.378239393234253,0.5387877821922302,0.8567983508110046,0.8567983508110046,0.0,109.77552795410156,86.0,56582.12109375,0.0,1334.2508544921875,1.0,279.75714111328125,283.5210876464844,298.4745788574219,302.17919921875,293.1499938964844,293.1499938964844,280.04998779296875,39405.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302130699157715,1.0,0.0,0.0,3.589450597763061,3.589474439620972,8.597045848546259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8017578125,0.0,1491.8973388671875,1895.4371337890625,0.0,2750.429443359375,0.8947573304176331,1.0,0.0,3.0,1.0,0.0
17747460,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8510046601295471,0.3066444993019104,0.2770740389823913,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9023690223693848,0.365799218416214,0.3472365736961365,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9043390154838562,0.3680117130279541,0.258087694644928,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8739336729049683,0.3327783644199371,0.3161944150924682,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7328585386276245,0.1926678717136383,0.8746632933616638,285.01611328125,284.95001220703125,297.04412841796875,295.43719482421875,297.15625,297.2462158203125,285.0135192871094,1.0,0.4680218398571014,0.747712254524231,0.747712254524231,1.0,1.0,-2.488888025283813,1.1072733402252195,1.3816146850585938,0.5398346185684204,0.9662076234817504,0.9662076234817504,0.0,99.559814453125,74.0,56108.71484375,0.0,1297.986572265625,1.0,280.0428161621094,283.646240234375,298.41680908203125,302.01824951171875,293.1499938964844,293.1499938964844,279.75,32904.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222622275352478,1.0,0.0,0.0,3.724278688430786,3.7243027687072754,9.25502547488577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.3603515625,0.0,1593.758056640625,1895.4371337890625,0.0,2676.539794921875,0.919549524784088,1.0,0.0,3.0,1.0,0.0
17747520,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8510046601295471,0.3066444993019104,0.2770740389823913,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9023690223693848,0.365799218416214,0.3472365736961365,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9043390154838562,0.3680117130279541,0.258087694644928,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8739336729049683,0.3327783644199371,0.3161944150924682,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7328585386276245,0.1926678717136383,0.8746632933616638,285.01611328125,284.95001220703125,297.04412841796875,295.43719482421875,297.15625,297.2462158203125,285.0135192871094,1.0,0.4680218398571014,0.747712254524231,0.747712254524231,1.0,1.0,-2.488888025283813,1.1072733402252195,1.3816146850585938,0.5398346185684204,0.9662076234817504,0.9662076234817504,0.0,99.559814453125,74.0,56108.71484375,0.0,1297.986572265625,1.0,280.0428161621094,283.646240234375,298.41680908203125,302.01824951171875,293.1499938964844,293.1499938964844,279.75,32904.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222622275352478,1.0,0.0,0.0,3.724278688430786,3.7243027687072754,9.25502547488577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.3603515625,0.0,1593.758056640625,1895.4371337890625,0.0,2676.539794921875,0.919549524784088,1.0,0.0,3.0,1.0,0.0
17747580,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8799209594726562,0.3069283664226532,0.2771789133548736,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9383195638656616,0.3671387135982513,0.3482927978038788,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.940031349658966,0.3687444031238556,0.2584737241268158,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9054126739501952,0.3340790569782257,0.3171970844268799,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7566810846328735,0.1931952387094497,0.8755977153778076,284.89312744140625,284.95001220703125,297.0290222167969,295.42657470703125,297.1463928222656,297.2408142089844,284.8971862792969,1.0,0.4607596695423126,0.7462089657783508,0.7462089657783508,1.0,1.0,-2.493080377578736,1.1088310480117798,1.3842493295669556,0.5406344532966614,0.8584259748458862,0.8584259748458862,0.0,88.93663787841797,62.0,56651.10546875,0.0,1258.003662109375,1.0,279.7571105957031,283.5196838378906,298.44940185546875,302.1560363769531,293.1499938964844,293.1499938964844,280.04998779296875,39333.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309317231178284,1.0,0.0,0.0,3.595219612121582,3.595243692398072,8.624703013992985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.02734375,0.0,1497.6375732421875,1895.4371337890625,0.0,2757.12109375,0.8959689736366272,1.0,0.0,3.0,1.0,0.0
17747640,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8799209594726562,0.3069283664226532,0.2771789133548736,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9383195638656616,0.3671387135982513,0.3482927978038788,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.940031349658966,0.3687444031238556,0.2584737241268158,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9054126739501952,0.3340790569782257,0.3171970844268799,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7566810846328735,0.1931952387094497,0.8755977153778076,284.89312744140625,284.95001220703125,297.0290222167969,295.42657470703125,297.1463928222656,297.2408142089844,284.8971862792969,1.0,0.4607596695423126,0.7462089657783508,0.7462089657783508,1.0,1.0,-2.493080377578736,1.1088310480117798,1.3842493295669556,0.5406344532966614,0.8584259748458862,0.8584259748458862,0.0,88.93663787841797,62.0,56651.10546875,0.0,1258.003662109375,1.0,279.7571105957031,283.5196838378906,298.44940185546875,302.1560363769531,293.1499938964844,293.1499938964844,280.04998779296875,39333.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309317231178284,1.0,0.0,0.0,3.595219612121582,3.595243692398072,8.624703013992985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.02734375,0.0,1497.6375732421875,1895.4371337890625,0.0,2757.12109375,0.8959689736366272,1.0,0.0,3.0,1.0,0.0
17747700,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8984134793281555,0.3074312508106231,0.27719447016716,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9600226879119872,0.3680708110332489,0.3487657010555267,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9613512754440308,0.3694259822368622,0.2586240470409393,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9269437789916992,0.3349656760692596,0.3176441788673401,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7721532583236694,0.1935880929231643,0.8758432865142822,285.0252685546875,284.95001220703125,297.0253295898437,295.4225769042969,297.1446533203125,297.2406311035156,285.0306396484375,1.0,0.4569230675697326,0.7454573512077332,0.7454573512077332,1.0,1.0,-2.494675874710083,1.109382152557373,1.3852938413619995,0.5408390760421753,0.9485363364219666,0.9485363364219666,0.0,83.44084930419922,62.0,55989.30078125,0.0,1236.5777587890625,1.0,280.0009460449219,283.6625061035156,298.3900451660156,301.9424743652344,293.1499938964844,293.1499938964844,280.04998779296875,34118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246534466743469,1.0,0.0,0.0,3.647230863571167,3.647254467010498,8.876050969774951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1083984375,0.0,1516.02392578125,1895.4371337890625,0.0,2698.733154296875,0.9053871631622314,1.0,0.0,3.0,1.0,0.0
17747760,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9239752888679504,0.3081147074699402,0.2775484919548034,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9838952422142028,0.3691630363464355,0.3495206236839294,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9848333597183228,0.370291531085968,0.2590211629867553,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9545056819915771,0.3360013961791992,0.318348228931427,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7924684286117554,0.1940898895263672,0.8768239617347717,285.0178527832031,284.95001220703125,297.0243530273437,295.41943359375,297.1451110839844,297.2423400878906,285.0155334472656,1.0,0.4531047344207763,0.7446975111961365,0.7446975111961365,1.0,1.0,-2.498507738113404,1.110994815826416,1.3875128030776978,0.5416350364685059,0.9691824913024902,0.9691824913024902,0.0,77.5760726928711,80.0,56192.65234375,0.0,1216.2296142578125,1.0,280.0425720214844,283.6456298828125,298.3983459472656,302.0024108886719,293.1499938964844,293.1499938964844,279.75,32882.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228414058685303,1.0,0.0,0.0,3.73002028465271,3.7300446033477774,9.283584176955628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.1806640625,0.0,1600.1915283203125,1895.4371337890625,0.0,2681.9130859375,0.9209680557250975,1.0,0.0,3.0,1.0,0.0
17747820,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9268381595611572,0.3083686232566833,0.2780285179615021,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9867563843727112,0.3704632222652435,0.3509579002857208,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.987253725528717,0.3709854781627655,0.2596896290779114,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.958105742931366,0.3372615277767181,0.3197313845157623,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7950547337532043,0.1946044862270355,0.8797025084495544,284.89569091796875,284.95001220703125,297.0310363769531,295.4160461425781,297.14508056640625,297.2371520996094,284.89910888671875,1.0,0.4548546969890594,0.7431778907775879,0.7431778907775879,1.0,1.0,-2.5067358016967773,1.114470362663269,1.3922654390335083,0.5434308052062988,0.8636065125465393,0.8636065125465393,0.0,77.39429473876953,98.0,56870.3828125,0.0,1225.3389892578125,1.0,279.7574768066406,283.5158996582031,298.43853759765625,302.1544494628906,293.1499938964844,293.1499938964844,280.04998779296875,38983.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314334154129028,1.0,0.0,0.0,3.613442897796631,3.613467216491699,8.712357839613105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.388671875,0.0,1514.97802734375,1895.4371337890625,0.0,2761.79345703125,0.8996255397796631,1.0,0.0,3.0,1.0,0.0
17747880,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9268381595611572,0.3083686232566833,0.2780285179615021,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9867563843727112,0.3704632222652435,0.3509579002857208,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.987253725528717,0.3709854781627655,0.2596896290779114,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.958105742931366,0.3372615277767181,0.3197313845157623,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7950547337532043,0.1946044862270355,0.8797025084495544,284.89569091796875,284.95001220703125,297.0310363769531,295.4160461425781,297.14508056640625,297.2371520996094,284.89910888671875,1.0,0.4548546969890594,0.7431778907775879,0.7431778907775879,1.0,1.0,-2.5067358016967773,1.114470362663269,1.3922654390335083,0.5434308052062988,0.8636065125465393,0.8636065125465393,0.0,77.39429473876953,98.0,56870.3828125,0.0,1225.3389892578125,1.0,279.7574768066406,283.5158996582031,298.43853759765625,302.1544494628906,293.1499938964844,293.1499938964844,280.04998779296875,38983.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314334154129028,1.0,0.0,0.0,3.613442897796631,3.613467216491699,8.712357839613105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.388671875,0.0,1514.97802734375,1895.4371337890625,0.0,2761.79345703125,0.8996255397796631,1.0,0.0,3.0,1.0,0.0
17747940,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9003580808639526,0.3094094097614288,0.2789676487445831,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9638105630874634,0.3723675012588501,0.3528015315532684,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9639480710029602,0.372403621673584,0.2606872916221618,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9312744736671448,0.3390595912933349,0.3214952349662781,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7745203971862793,0.1953797191381454,0.8838881850242615,285.0268249511719,284.95001220703125,297.04998779296875,295.416748046875,297.15386962890625,297.2378845214844,285.02459716796875,1.0,0.4617453515529632,0.7416583299636841,0.7416583299636841,1.0,1.0,-2.518419027328491,1.1196070909500122,1.3988118171691897,0.5460306406021118,0.982296586036682,0.982296586036682,0.0,84.2364730834961,116.0,56536.60546875,0.0,1268.8427734375,1.0,280.04302978515625,283.64630126953125,298.3968200683594,302.0174560546875,293.1499938964844,293.1499938964844,279.75,32659.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236024975776672,1.0,0.0,0.0,3.752750635147095,3.752774953842163,9.397074904882174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.4140625,0.0,1624.8187255859375,1895.4371337890625,0.0,2688.97607421875,0.9258494973182678,1.0,0.0,3.0,1.0,0.0
17748000,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9003580808639526,0.3094094097614288,0.2789676487445831,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9638105630874634,0.3723675012588501,0.3528015315532684,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9639480710029602,0.372403621673584,0.2606872916221618,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9312744736671448,0.3390595912933349,0.3214952349662781,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7745203971862793,0.1953797191381454,0.8838881850242615,285.0268249511719,284.95001220703125,297.04998779296875,295.416748046875,297.15386962890625,297.2378845214844,285.02459716796875,1.0,0.4617453515529632,0.7416583299636841,0.7416583299636841,1.0,1.0,-2.518419027328491,1.1196070909500122,1.3988118171691897,0.5460306406021118,0.982296586036682,0.982296586036682,0.0,84.2364730834961,116.0,56536.60546875,0.0,1268.8427734375,1.0,280.04302978515625,283.64630126953125,298.3968200683594,302.0174560546875,293.1499938964844,293.1499938964844,279.75,32659.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236024975776672,1.0,0.0,0.0,3.752750635147095,3.752774953842163,9.397074904882174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.4140625,0.0,1624.8187255859375,1895.4371337890625,0.0,2688.97607421875,0.9258494973182678,1.0,0.0,3.0,1.0,0.0
17748060,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.866294801235199,0.3094169795513153,0.2796941697597503,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.924731969833374,0.3734570443630218,0.3545301854610443,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9243326783180236,0.3728760778903961,0.2615644633769989,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8940283060073853,0.3401045799255371,0.3231643140316009,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7467254400253296,0.1956746131181717,0.88808673620224,284.8954467773437,284.95001220703125,297.07550048828125,295.4197082519531,297.1614685058594,297.2311706542969,284.8993225097656,1.0,0.4717722237110138,0.7399727702140808,0.7399727702140808,1.0,1.0,-2.5294787883758545,1.1243568658828735,1.405121922492981,0.5485630631446838,0.874576210975647,0.874576210975647,0.0,95.8336410522461,134.0,57360.890625,0.0,1332.4521484375,1.0,279.7567749023437,283.50518798828125,298.4459533691406,302.1898498535156,293.1499938964844,293.1499938964844,280.04998779296875,38708.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329184651374817,1.0,0.0,0.0,3.6541452407836914,3.654169797897339,8.909737516660243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7802734375,0.0,1558.0721435546875,1895.4371337890625,0.0,2775.630126953125,0.90843665599823,1.0,0.0,3.0,1.0,0.0
17748120,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.866294801235199,0.3094169795513153,0.2796941697597503,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.924731969833374,0.3734570443630218,0.3545301854610443,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9243326783180236,0.3728760778903961,0.2615644633769989,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8940283060073853,0.3401045799255371,0.3231643140316009,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7467254400253296,0.1956746131181717,0.88808673620224,284.8954467773437,284.95001220703125,297.07550048828125,295.4197082519531,297.1614685058594,297.2311706542969,284.8993225097656,1.0,0.4717722237110138,0.7399727702140808,0.7399727702140808,1.0,1.0,-2.5294787883758545,1.1243568658828735,1.405121922492981,0.5485630631446838,0.874576210975647,0.874576210975647,0.0,95.8336410522461,134.0,57360.890625,0.0,1332.4521484375,1.0,279.7567749023437,283.50518798828125,298.4459533691406,302.1898498535156,293.1499938964844,293.1499938964844,280.04998779296875,38708.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329184651374817,1.0,0.0,0.0,3.6541452407836914,3.654169797897339,8.909737516660243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7802734375,0.0,1558.0721435546875,1895.4371337890625,0.0,2775.630126953125,0.90843665599823,1.0,0.0,3.0,1.0,0.0
17748180,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8363285660743713,0.3102339208126068,0.2806811928749084,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8895881175994873,0.3751542866230011,0.3564477860927582,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8888227343559265,0.3740824162960052,0.2626108825206756,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8622453808784485,0.3416904509067535,0.3249983489513397,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7221824526786804,0.1962200254201889,0.8925589323043823,285.03125,284.95001220703125,297.1012878417969,295.4228515625,297.1726379394531,297.23052978515625,285.0290832519531,1.0,0.4835526049137115,0.7382872700691223,0.7382872700691223,1.0,1.0,-2.5417964458465576,1.1297223567962646,1.412074089050293,0.5512858629226685,0.9978362917900084,0.9978362917900084,0.0,109.93614959716795,152.0,57021.77734375,0.0,1409.083740234375,1.0,280.0433349609375,283.6395874023437,298.4057312011719,302.05645751953125,293.1499938964844,293.1499938964844,279.75,32655.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256428837776184,1.0,0.0,0.0,3.792361736297608,3.792386531829834,9.596499239705736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.8095703125,0.0,1671.3939208984375,1895.4371337890625,0.0,2707.923828125,0.9348154067993164,1.0,0.0,3.0,1.0,0.0
17748240,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8363285660743713,0.3102339208126068,0.2806811928749084,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8895881175994873,0.3751542866230011,0.3564477860927582,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8888227343559265,0.3740824162960052,0.2626108825206756,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8622453808784485,0.3416904509067535,0.3249983489513397,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7221824526786804,0.1962200254201889,0.8925589323043823,285.03125,284.95001220703125,297.1012878417969,295.4228515625,297.1726379394531,297.23052978515625,285.0290832519531,1.0,0.4835526049137115,0.7382872700691223,0.7382872700691223,1.0,1.0,-2.5417964458465576,1.1297223567962646,1.412074089050293,0.5512858629226685,0.9978362917900084,0.9978362917900084,0.0,109.93614959716795,152.0,57021.77734375,0.0,1409.083740234375,1.0,280.0433349609375,283.6395874023437,298.4057312011719,302.05645751953125,293.1499938964844,293.1499938964844,279.75,32655.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256428837776184,1.0,0.0,0.0,3.792361736297608,3.792386531829834,9.596499239705736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.8095703125,0.0,1671.3939208984375,1895.4371337890625,0.0,2707.923828125,0.9348154067993164,1.0,0.0,3.0,1.0,0.0
17748300,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8233006000518799,0.3102741241455078,0.2812425196170807,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8746921420097351,0.3757227063179016,0.3574824631214142,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8737525939941406,0.3743584454059601,0.263196736574173,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8484663367271423,0.3422268033027649,0.3259864747524261,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7106577157974243,0.1963425427675247,0.895051121711731,284.88262939453125,284.95001220703125,297.11431884765625,295.424560546875,297.1769714355469,297.2278747558594,284.87451171875,1.0,0.4898960590362549,0.7374444603919983,0.7374444603919983,1.0,1.0,-2.548603773117065,1.1326946020126345,1.4159091711044312,0.5528854131698608,0.9035102128982544,0.9035102128982544,0.0,117.68125915527344,152.0,58076.828125,0.0,1451.5303955078125,1.0,279.7942199707031,283.4678039550781,298.46466064453125,302.29119873046875,293.1499938964844,293.1499938964844,279.75,36082.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327715396881104,1.0,0.0,0.0,3.789521217346192,3.789546489715576,9.582128086549346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.0146484375,0.0,1694.6422119140625,1895.4371337890625,0.0,2774.2607421875,0.9346922636032104,1.0,0.0,3.0,1.0,0.0
17748360,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8099350333213806,0.3100442886352539,0.2814086973667145,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8601778149604797,0.3760497570037842,0.3581809997558594,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8590431809425354,0.3743621110916137,0.2634925842285156,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8351642489433289,0.3425368964672088,0.3266665935516357,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6982158422470093,0.1963021755218505,0.896662712097168,284.89013671875,284.95001220703125,297.1274108886719,295.4263000488281,297.17999267578125,297.2227783203125,284.8941650390625,1.0,0.4962922632694244,0.7365288138389587,0.7365288138389587,1.0,1.0,-2.552754640579224,1.134374737739563,1.418379783630371,0.5537744164466858,0.8842834830284119,0.8842834830284119,0.0,126.1003189086914,155.0,57893.74609375,0.0,1493.603515625,1.0,279.7564392089844,283.4883117675781,298.4544982910156,302.23272705078125,293.1499938964844,293.1499938964844,280.04998779296875,38645.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835282027721405,1.0,0.0,0.0,3.703980207443237,3.704005241394043,9.154415465673084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.1650390625,0.0,1614.1414794921875,1895.4371337890625,0.0,2797.66845703125,0.919270396232605,1.0,0.0,3.0,1.0,0.0
17748420,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7941262125968933,0.3107275366783142,0.2821356356143951,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8447493314743042,0.3775995969772339,0.3598194718360901,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8433061242103577,0.3754272162914276,0.2643350064754486,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8208082914352417,0.3439708054065704,0.3282179534435272,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6841851472854614,0.1966807395219802,0.8997417092323303,285.0321655273437,284.95001220703125,297.1539306640625,295.4300842285156,297.19122314453125,297.2216796875,285.030517578125,1.0,0.504740834236145,0.7346974015235901,0.7346974015235901,1.0,1.0,-2.562168836593628,1.1382763385772705,1.423892378807068,0.555727481842041,1.0,1.0,0.0,137.17918395996094,143.0,57443.22265625,0.0,1554.5274658203125,1.0,280.0435791015625,283.6310729980469,298.41278076171875,302.0919189453125,293.1499938964844,293.1499938964844,279.75,33011.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827979326248169,1.0,0.0,0.0,3.8287529945373535,3.8287782669067374,9.781557537280603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.2958984375,0.0,1717.8240966796875,1895.4371337890625,0.0,2729.643310546875,0.9432962536811828,1.0,0.0,3.0,1.0,0.0
17748480,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7941262125968933,0.3107275366783142,0.2821356356143951,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8447493314743042,0.3775995969772339,0.3598194718360901,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8433061242103577,0.3754272162914276,0.2643350064754486,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8208082914352417,0.3439708054065704,0.3282179534435272,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6841851472854614,0.1966807395219802,0.8997417092323303,285.0321655273437,284.95001220703125,297.1539306640625,295.4300842285156,297.19122314453125,297.2216796875,285.030517578125,1.0,0.504740834236145,0.7346974015235901,0.7346974015235901,1.0,1.0,-2.562168836593628,1.1382763385772705,1.423892378807068,0.555727481842041,1.0,1.0,0.0,137.17918395996094,143.0,57443.22265625,0.0,1554.5274658203125,1.0,280.0435791015625,283.6310729980469,298.41278076171875,302.0919189453125,293.1499938964844,293.1499938964844,279.75,33011.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827979326248169,1.0,0.0,0.0,3.8287529945373535,3.8287782669067374,9.781557537280603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.2958984375,0.0,1717.8240966796875,1895.4371337890625,0.0,2729.643310546875,0.9432962536811828,1.0,0.0,3.0,1.0,0.0
17748540,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7914753556251526,0.3105233013629913,0.282305508852005,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8428038358688354,0.3784334063529968,0.3609301149845123,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8409838080406189,0.3756584227085113,0.2647657096385956,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8189623355865479,0.3447490632534027,0.3292582929134369,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.681967556476593,0.1966966241598129,0.900841474533081,284.8857421875,284.95001220703125,297.1808776855469,295.4342041015625,297.1991882324219,297.2144470214844,284.88848876953125,1.0,0.506255567073822,0.7328659892082214,0.7328659892082214,1.0,1.0,-2.5668070316314697,1.1398521661758425,1.426954746246338,0.5566006898880005,0.8898327350616455,0.8898327350616455,0.0,139.32383728027344,131.0,58245.08203125,0.0,1570.200439453125,1.0,279.7570495605469,283.4737854003906,298.4597473144531,302.2619934082031,293.1499938964844,293.1499938964844,280.04998779296875,38650.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371619582176208,1.0,0.0,0.0,3.742520093917847,3.742545366287232,9.345909006697184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.791015625,0.0,1658.8895263671875,1895.4371337890625,0.0,2815.21142578125,0.9277014136314392,1.0,0.0,3.0,1.0,0.0
17748600,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7914753556251526,0.3105233013629913,0.282305508852005,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8428038358688354,0.3784334063529968,0.3609301149845123,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8409838080406189,0.3756584227085113,0.2647657096385956,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8189623355865479,0.3447490632534027,0.3292582929134369,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.681967556476593,0.1966966241598129,0.900841474533081,284.8857421875,284.95001220703125,297.1808776855469,295.4342041015625,297.1991882324219,297.2144470214844,284.88848876953125,1.0,0.506255567073822,0.7328659892082214,0.7328659892082214,1.0,1.0,-2.5668070316314697,1.1398521661758425,1.426954746246338,0.5566006898880005,0.8898327350616455,0.8898327350616455,0.0,139.32383728027344,131.0,58245.08203125,0.0,1570.200439453125,1.0,279.7570495605469,283.4737854003906,298.4597473144531,302.2619934082031,293.1499938964844,293.1499938964844,280.04998779296875,38650.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371619582176208,1.0,0.0,0.0,3.742520093917847,3.742545366287232,9.345909006697184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.791015625,0.0,1658.8895263671875,1895.4371337890625,0.0,2815.21142578125,0.9277014136314392,1.0,0.0,3.0,1.0,0.0
17748660,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7975521087646484,0.3113288581371307,0.2825573682785034,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8493826985359192,0.3800306916236877,0.362002819776535,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8471523523330688,0.3767661452293396,0.2651916444301605,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8252080082893372,0.3462063074111938,0.3302270174026489,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6872952580451965,0.1971280574798584,0.9012567400932312,285.02886962890625,284.95001220703125,297.20831298828125,295.43878173828125,297.211669921875,297.2148742675781,285.0272521972656,1.0,0.5038812160491943,0.7311076521873474,0.7311076521873474,1.0,1.0,-2.5705676078796387,1.141057014465332,1.429510474205017,0.5570962429046631,1.0,1.0,0.0,135.4167022705078,119.0,57624.06640625,0.0,1558.2191162109375,1.0,280.0438232421875,283.6219177246094,298.4184875488281,302.11138916015625,293.1499938964844,293.1499938964844,279.75,33386.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292842507362366,1.0,0.0,0.0,3.850853204727173,3.8508787155151367,9.89480440694024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.693359375,0.0,1747.688720703125,1895.4371337890625,0.0,2741.78369140625,0.9484033584594728,1.0,0.0,3.0,1.0,0.0
17748720,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7975521087646484,0.3113288581371307,0.2825573682785034,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8493826985359192,0.3800306916236877,0.362002819776535,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8471523523330688,0.3767661452293396,0.2651916444301605,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8252080082893372,0.3462063074111938,0.3302270174026489,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6872952580451965,0.1971280574798584,0.9012567400932312,285.02886962890625,284.95001220703125,297.20831298828125,295.43878173828125,297.211669921875,297.2148742675781,285.0272521972656,1.0,0.5038812160491943,0.7311076521873474,0.7311076521873474,1.0,1.0,-2.5705676078796387,1.141057014465332,1.429510474205017,0.5570962429046631,1.0,1.0,0.0,135.4167022705078,119.0,57624.06640625,0.0,1558.2191162109375,1.0,280.0438232421875,283.6219177246094,298.4184875488281,302.11138916015625,293.1499938964844,293.1499938964844,279.75,33386.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292842507362366,1.0,0.0,0.0,3.850853204727173,3.8508787155151367,9.89480440694024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.693359375,0.0,1747.688720703125,1895.4371337890625,0.0,2741.78369140625,0.9484033584594728,1.0,0.0,3.0,1.0,0.0
