time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8084348440170288,0.3113217353820801,0.2825574576854706,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8611139059066772,0.3809795081615448,0.3628562986850738,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8583616018295288,0.3770719766616821,0.2654112577438354,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8360529541969299,0.3470439016819,0.3309653401374817,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6970601677894592,0.1972653865814209,0.9011628031730652,284.88397216796875,284.95001220703125,297.2362976074219,295.4438171386719,297.2211608886719,297.20953369140625,284.8868713378906,1.0,0.4992250800132751,0.7293493151664734,0.7293493151664734,1.0,1.0,-2.572638750076294,1.1414177417755127,1.4312211275100708,0.5572869777679443,0.8909790515899658,0.8909790515899658,0.0,128.44129943847656,107.0,58373.0078125,0.0,1530.4490966796875,1.0,279.75689697265625,283.4672546386719,298.4663391113281,302.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38847.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378208875656128,1.0,0.0,0.0,3.756908416748047,3.7569339275360094,9.417908586328848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3359375,0.0,1677.326416015625,1895.4371337890625,0.0,2821.36279296875,0.931087613105774,1.0,0.0,3.0,1.0,0.0
17748840,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8084348440170288,0.3113217353820801,0.2825574576854706,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8611139059066772,0.3809795081615448,0.3628562986850738,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8583616018295288,0.3770719766616821,0.2654112577438354,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8360529541969299,0.3470439016819,0.3309653401374817,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6970601677894592,0.1972653865814209,0.9011628031730652,284.88397216796875,284.95001220703125,297.2362976074219,295.4438171386719,297.2211608886719,297.20953369140625,284.8868713378906,1.0,0.4992250800132751,0.7293493151664734,0.7293493151664734,1.0,1.0,-2.572638750076294,1.1414177417755127,1.4312211275100708,0.5572869777679443,0.8909790515899658,0.8909790515899658,0.0,128.44129943847656,107.0,58373.0078125,0.0,1530.4490966796875,1.0,279.75689697265625,283.4672546386719,298.4663391113281,302.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38847.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378208875656128,1.0,0.0,0.0,3.756908416748047,3.7569339275360094,9.417908586328848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3359375,0.0,1677.326416015625,1895.4371337890625,0.0,2821.36279296875,0.931087613105774,1.0,0.0,3.0,1.0,0.0
17748900,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8151406645774841,0.3116889894008636,0.28247731924057,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8687590956687927,0.3817276358604431,0.3631845712661743,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8657019734382629,0.3775302171707153,0.2654315531253814,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8430440425872803,0.3476960957050323,0.3312261998653412,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7033122777938843,0.1974691748619079,0.9007490277290344,285.0264892578125,284.95001220703125,297.25048828125,295.446533203125,297.2273864746094,297.2093505859375,285.0325927734375,1.0,0.4962709248065948,0.7284701466560364,0.7284701466560364,1.0,1.0,-2.5727732181549072,1.1411815881729126,1.4315917491912842,0.5570693612098694,0.9863781332969666,0.9863781332969666,0.0,124.1773681640625,107.0,57578.46875,0.0,1511.936767578125,1.0,280.0046081542969,283.6243591308594,298.4137878417969,302.06298828125,293.1499938964844,293.1499938964844,280.04998779296875,34472.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315274119377136,1.0,0.0,0.0,3.7928786277771,3.792903900146485,9.59911517384171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.1591796875,0.0,1686.1339111328125,1895.4371337890625,0.0,2762.668701171875,0.9381632208824158,1.0,0.0,3.0,1.0,0.0
17748960,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8237022757530212,0.3123109936714172,0.2827816605567932,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8787716031074524,0.3826995193958282,0.3638366758823395,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.87542724609375,0.3782317042350769,0.2657239437103271,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8522233366966248,0.3485481142997741,0.331773579120636,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7113573551177979,0.1978192031383514,0.9011489152908324,285.02960205078125,284.95001220703125,297.2648620605469,295.44940185546875,297.2350158691406,297.2115478515625,285.0283508300781,1.0,0.4931544065475464,0.7276491522789001,0.7276491522789001,1.0,1.0,-2.5754096508026123,1.1421526670455933,1.433256983757019,0.5575174689292908,1.0,1.0,0.0,119.21905517578124,95.0,57721.0390625,0.0,1493.716064453125,1.0,280.043701171875,283.61865234375,298.4272766113281,302.1258239746094,293.1499938964844,293.1499938964844,279.75,33545.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295880556106567,1.0,0.0,0.0,3.860069990158081,3.860095739364624,9.942226597559056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.171875,0.0,1760.258056640625,1895.4371337890625,0.0,2744.611083984375,0.9506804943084716,1.0,0.0,3.0,1.0,0.0
17749020,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8423946499824524,0.3124456107616424,0.2828046083450317,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9013464450836182,0.3837475478649139,0.3646689653396606,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8973466157913208,0.3785717189311981,0.2658799886703491,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8732748627662659,0.3494164049625397,0.332422524690628,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7277588844299316,0.1980604529380798,0.9009645581245422,284.88604736328125,284.95001220703125,297.2940979003906,295.4555358886719,297.24566650390625,297.2074584960937,284.8890075683594,1.0,0.4862824976444244,0.7260072231292725,0.7260072231292725,1.0,1.0,-2.5771901607513428,1.1423979997634888,1.434792160987854,0.5576448440551758,0.8942121863365173,0.8942121863365173,0.0,109.12510681152344,83.0,58473.5546875,0.0,1451.755859375,1.0,279.7567138671875,283.46490478515625,298.47711181640625,302.2930908203125,293.1499938964844,293.1499938964844,280.04998779296875,38835.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379195332527161,1.0,0.0,0.0,3.7660553455352783,3.766080856323242,9.463823857913668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.640625,0.0,1688.050048828125,1895.4371337890625,0.0,2822.283447265625,0.9332311749458312,1.0,0.0,3.0,1.0,0.0
17749080,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8423946499824524,0.3124456107616424,0.2828046083450317,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9013464450836182,0.3837475478649139,0.3646689653396606,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8973466157913208,0.3785717189311981,0.2658799886703491,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8732748627662659,0.3494164049625397,0.332422524690628,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7277588844299316,0.1980604529380798,0.9009645581245422,284.88604736328125,284.95001220703125,297.2940979003906,295.4555358886719,297.24566650390625,297.2074584960937,284.8890075683594,1.0,0.4862824976444244,0.7260072231292725,0.7260072231292725,1.0,1.0,-2.5771901607513428,1.1423979997634888,1.434792160987854,0.5576448440551758,0.8942121863365173,0.8942121863365173,0.0,109.12510681152344,83.0,58473.5546875,0.0,1451.755859375,1.0,279.7567138671875,283.46490478515625,298.47711181640625,302.2930908203125,293.1499938964844,293.1499938964844,280.04998779296875,38835.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379195332527161,1.0,0.0,0.0,3.7660553455352783,3.766080856323242,9.463823857913668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.640625,0.0,1688.050048828125,1895.4371337890625,0.0,2822.283447265625,0.9332311749458312,1.0,0.0,3.0,1.0,0.0
17749140,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8684529066085815,0.3135188817977905,0.2830466330051422,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9342819452285768,0.385532796382904,0.3656454384326935,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9290029406547546,0.3797560632228851,0.266156792640686,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9020679593086244,0.3509438633918762,0.3331805467605591,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7490940690040588,0.1986912190914154,0.9009820222854614,285.0325927734375,284.95001220703125,297.3240051269531,295.4623107910156,297.2605285644531,297.2102355957031,285.0316467285156,1.0,0.4788542091846466,0.7243652939796448,0.7243652939796448,1.0,1.0,-2.579911708831787,1.1431152820587158,1.4367965459823608,0.557855486869812,1.0,1.0,0.0,98.0825653076172,71.0,57812.44921875,0.0,1406.8018798828125,1.0,280.04364013671875,283.6176147460937,298.44000244140625,302.1441650390625,293.1499938964844,293.1499938964844,279.75,33689.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296250700950623,1.0,0.0,0.0,3.866899251937866,3.866925001144409,9.977437684938195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.1904296875,0.0,1769.8148193359375,1895.4371337890625,0.0,2744.95556640625,0.9522680044174194,1.0,0.0,3.0,1.0,0.0
17749200,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8684529066085815,0.3135188817977905,0.2830466330051422,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9342819452285768,0.385532796382904,0.3656454384326935,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9290029406547546,0.3797560632228851,0.266156792640686,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9020679593086244,0.3509438633918762,0.3331805467605591,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7490940690040588,0.1986912190914154,0.9009820222854614,285.0325927734375,284.95001220703125,297.3240051269531,295.4623107910156,297.2605285644531,297.2102355957031,285.0316467285156,1.0,0.4788542091846466,0.7243652939796448,0.7243652939796448,1.0,1.0,-2.579911708831787,1.1431152820587158,1.4367965459823608,0.557855486869812,1.0,1.0,0.0,98.0825653076172,71.0,57812.44921875,0.0,1406.8018798828125,1.0,280.04364013671875,283.6176147460937,298.44000244140625,302.1441650390625,293.1499938964844,293.1499938964844,279.75,33689.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296250700950623,1.0,0.0,0.0,3.866899251937866,3.866925001144409,9.977437684938195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.1904296875,0.0,1769.8148193359375,1895.4371337890625,0.0,2744.95556640625,0.9522680044174194,1.0,0.0,3.0,1.0,0.0
17749260,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9031815528869628,0.3136987686157226,0.2830797433853149,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9741269946098328,0.3866160213947296,0.3664770424365997,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.969040036201477,0.3801186084747314,0.266299307346344,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9428390264511108,0.3518306314945221,0.33380788564682,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.778080940246582,0.1989893615245819,0.9008786678314208,284.8866577148437,284.95001220703125,297.35467529296875,295.4697265625,297.2721252441406,297.20672607421875,284.8896179199219,1.0,0.4711287319660187,0.7227016091346741,0.7227016091346741,1.0,1.0,-2.581758737564087,1.1433703899383545,1.438388466835022,0.5579642057418823,0.8974343538284302,0.8974343538284302,0.0,86.925048828125,74.0,58601.16015625,0.0,1360.112548828125,1.0,279.756591796875,283.46075439453125,298.4913330078125,302.31494140625,293.1499938964844,293.1499938964844,280.04998779296875,38740.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379288911819458,1.0,0.0,0.0,3.778079032897949,3.778104782104492,9.524350730316656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9248046875,0.0,1701.612548828125,1895.4371337890625,0.0,2822.371337890625,0.9358570575714112,1.0,0.0,3.0,1.0,0.0
17749320,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9031815528869628,0.3136987686157226,0.2830797433853149,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9741269946098328,0.3866160213947296,0.3664770424365997,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.969040036201477,0.3801186084747314,0.266299307346344,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9428390264511108,0.3518306314945221,0.33380788564682,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.778080940246582,0.1989893615245819,0.9008786678314208,284.8866577148437,284.95001220703125,297.35467529296875,295.4697265625,297.2721252441406,297.20672607421875,284.8896179199219,1.0,0.4711287319660187,0.7227016091346741,0.7227016091346741,1.0,1.0,-2.581758737564087,1.1433703899383545,1.438388466835022,0.5579642057418823,0.8974343538284302,0.8974343538284302,0.0,86.925048828125,74.0,58601.16015625,0.0,1360.112548828125,1.0,279.756591796875,283.46075439453125,298.4913330078125,302.31494140625,293.1499938964844,293.1499938964844,280.04998779296875,38740.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379288911819458,1.0,0.0,0.0,3.778079032897949,3.778104782104492,9.524350730316656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9248046875,0.0,1701.612548828125,1895.4371337890625,0.0,2822.371337890625,0.9358570575714112,1.0,0.0,3.0,1.0,0.0
17749380,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9301263093948364,0.3147740960121155,0.2835173606872558,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.996099889278412,0.3884081542491913,0.3676603436470032,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.991573929786682,0.3813037872314453,0.2667241394519806,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.969730257987976,0.35335773229599,0.3347648382186889,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7990320920944214,0.1996439695358276,0.9019747972488404,285.0382995605469,284.95001220703125,297.3861694335937,295.4779052734375,297.2877502441406,297.2096252441406,285.0378112792969,1.0,0.4679078161716461,0.7210378646850586,0.7210378646850586,1.0,1.0,-2.586674213409424,1.1451163291931152,1.4415578842163086,0.5586665272712708,1.0,1.0,0.0,80.93251037597656,92.0,57952.40625,0.0,1340.0333251953125,1.0,280.043701171875,283.61871337890625,298.4557189941406,302.1676940917969,293.1499938964844,293.1499938964844,279.75,33822.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829667329788208,1.0,0.0,0.0,3.874588489532471,3.8746142387390137,1.0017156455432996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.6943359375,0.0,1780.38720703125,1895.4371337890625,0.0,2745.34912109375,0.9541093111038208,1.0,0.0,3.0,1.0,0.0
17749440,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9301263093948364,0.3147740960121155,0.2835173606872558,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.996099889278412,0.3884081542491913,0.3676603436470032,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.991573929786682,0.3813037872314453,0.2667241394519806,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.969730257987976,0.35335773229599,0.3347648382186889,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7990320920944214,0.1996439695358276,0.9019747972488404,285.0382995605469,284.95001220703125,297.3861694335937,295.4779052734375,297.2877502441406,297.2096252441406,285.0378112792969,1.0,0.4679078161716461,0.7210378646850586,0.7210378646850586,1.0,1.0,-2.586674213409424,1.1451163291931152,1.4415578842163086,0.5586665272712708,1.0,1.0,0.0,80.93251037597656,92.0,57952.40625,0.0,1340.0333251953125,1.0,280.043701171875,283.61871337890625,298.4557189941406,302.1676940917969,293.1499938964844,293.1499938964844,279.75,33822.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829667329788208,1.0,0.0,0.0,3.874588489532471,3.8746142387390137,1.0017156455432996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.6943359375,0.0,1780.38720703125,1895.4371337890625,0.0,2745.34912109375,0.9541093111038208,1.0,0.0,3.0,1.0,0.0
17749500,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9285656809806824,0.3149939477443695,0.2839670777320862,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.995206356048584,0.3890699446201324,0.3684971928596496,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.99042809009552,0.3816210627555847,0.2671258747577667,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9685381054878236,0.353909432888031,0.3354816138744354,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.797888994216919,0.1998628824949264,0.9035298228263856,284.8934631347656,284.95001220703125,297.4022216796875,295.4822692871094,297.2945556640625,297.20916748046875,284.8846740722656,1.0,0.4693548381328583,0.7202059626579285,0.7202059626579285,1.0,1.0,-2.5914340019226074,1.1470699310302734,1.4443641901016235,0.5596579909324646,0.9300793409347534,0.9300793409347534,0.0,81.54096984863281,92.0,59052.875,0.0,1348.8260498046875,1.0,279.7930908203125,283.44732666015625,298.5160217285156,302.4018249511719,293.1499938964844,293.1499938964844,279.75,36059.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360940217971802,1.0,0.0,0.0,3.8753662109375,3.875392436981201,1.002117869575159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.451171875,0.0,1799.1246337890625,1895.4371337890625,0.0,2805.244384765625,0.9543662071228028,1.0,0.0,3.0,1.0,0.0
17749560,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.915680468082428,0.3148840069770813,0.2840649485588074,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9860661625862122,0.3894474506378174,0.3690492808818817,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9805107712745668,0.3816175162792206,0.2672761082649231,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.956979751586914,0.3541951775550842,0.3359435498714447,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7882736325263977,0.1998995393514633,0.9045187830924988,284.88995361328125,284.95001220703125,297.4184875488281,295.48681640625,297.29986572265625,297.2057800292969,284.8934326171875,1.0,0.4719671607017517,0.719344973564148,0.719344973564148,1.0,1.0,-2.5941412448883057,1.148030400276184,1.4461109638214111,0.5601270794868469,0.9051701426506042,0.9051701426506042,0.0,84.49229431152344,110.0,58891.75,0.0,1365.3597412109375,1.0,279.7559509277344,283.4571228027344,298.5104675292969,302.3499450683594,293.1499938964844,293.1499938964844,279.45001220703125,38482.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382242918014526,1.0,0.0,0.0,3.799303531646729,3.7993295192718506,9.631662578613032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.359375,0.0,1725.0382080078125,1895.4371337890625,0.0,2825.12939453125,0.9403197169303894,1.0,0.0,3.0,1.0,0.0
17749620,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8821457028388977,0.3147006034851074,0.2842064797878265,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9535673260688782,0.3901779651641845,0.370084285736084,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.946021854877472,0.3816082775592804,0.2675174474716186,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9198609590530396,0.3547265231609344,0.3368000984191894,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7608540654182434,0.199867308139801,0.9062382578849792,284.8882141113281,284.95001220703125,297.4517517089844,295.4965515136719,297.3109741210937,297.1992492675781,284.8917236328125,1.0,0.4797867238521576,0.7176230549812317,0.7176230549812317,1.0,1.0,-2.5989389419555664,1.149662971496582,1.449276089668274,0.560828447341919,0.8364254832267761,0.8364254832267761,0.0,94.33055877685548,128.0,59041.48046875,0.0,1415.1590576171875,1.0,279.4576416015625,283.44110107421875,298.504150390625,302.3627319335937,293.1499938964844,293.1499938964844,279.75,41309.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423931002616882,1.0,0.0,0.0,3.540669679641724,3.540693521499634,8.364964969587163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8408203125,0.0,1453.4346923828125,1895.4371337890625,0.0,2864.08203125,0.8863728046417236,1.0,0.0,3.0,1.0,0.0
17749680,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8821457028388977,0.3147006034851074,0.2842064797878265,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9535673260688782,0.3901779651641845,0.370084285736084,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.946021854877472,0.3816082775592804,0.2675174474716186,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9198609590530396,0.3547265231609344,0.3368000984191894,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7608540654182434,0.199867308139801,0.9062382578849792,284.8882141113281,284.95001220703125,297.4517517089844,295.4965515136719,297.3109741210937,297.1992492675781,284.8917236328125,1.0,0.4797867238521576,0.7176230549812317,0.7176230549812317,1.0,1.0,-2.5989389419555664,1.149662971496582,1.449276089668274,0.560828447341919,0.8364254832267761,0.8364254832267761,0.0,94.33055877685548,128.0,59041.48046875,0.0,1415.1590576171875,1.0,279.4576416015625,283.44110107421875,298.504150390625,302.3627319335937,293.1499938964844,293.1499938964844,279.75,41309.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423931002616882,1.0,0.0,0.0,3.540669679641724,3.540693521499634,8.364964969587163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8408203125,0.0,1453.4346923828125,1895.4371337890625,0.0,2864.08203125,0.8863728046417236,1.0,0.0,3.0,1.0,0.0
17749740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8520781397819519,0.3156798779964447,0.2853249609470367,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9168081879615784,0.3918913602828979,0.3719711601734161,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9089062809944152,0.3827284276485443,0.2684802114963531,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8866690993309021,0.3561507165431976,0.3384320735931396,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7360795140266418,0.2003282457590103,0.9100306630134584,285.0128173828125,284.95001220703125,297.4859619140625,295.5071716308594,297.3275756835937,297.2018737792969,285.0113830566406,1.0,0.4901829063892364,0.7159010767936707,0.7159010767936707,1.0,1.0,-2.610217809677124,1.1543844938278198,1.4558334350585938,0.5630927681922913,0.9434044361114502,0.9434044361114502,0.0,106.84062957763672,146.0,58713.42578125,0.0,1485.7049560546875,1.0,279.7419738769531,283.5665588378906,298.4778747558594,302.2320251464844,293.1499938964844,293.1499938964844,279.45001220703125,33336.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324753046035767,1.0,0.0,0.0,3.670488595962525,3.6705124378204346,8.989613888843451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.9716796875,0.0,1536.0418701171875,1895.4371337890625,0.0,2771.500244140625,0.9078497290611268,1.0,0.0,3.0,1.0,0.0
17749800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8520781397819519,0.3156798779964447,0.2853249609470367,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9168081879615784,0.3918913602828979,0.3719711601734161,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9089062809944152,0.3827284276485443,0.2684802114963531,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8866690993309021,0.3561507165431976,0.3384320735931396,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7360795140266418,0.2003282457590103,0.9100306630134584,285.0128173828125,284.95001220703125,297.4859619140625,295.5071716308594,297.3275756835937,297.2018737792969,285.0113830566406,1.0,0.4901829063892364,0.7159010767936707,0.7159010767936707,1.0,1.0,-2.610217809677124,1.1543844938278198,1.4558334350585938,0.5630927681922913,0.9434044361114502,0.9434044361114502,0.0,106.84062957763672,146.0,58713.42578125,0.0,1485.7049560546875,1.0,279.7419738769531,283.5665588378906,298.4778747558594,302.2320251464844,293.1499938964844,293.1499938964844,279.45001220703125,33336.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324753046035767,1.0,0.0,0.0,3.670488595962525,3.6705124378204346,8.989613888843451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.9716796875,0.0,1536.0418701171875,1895.4371337890625,0.0,2771.500244140625,0.9078497290611268,1.0,0.0,3.0,1.0,0.0
17749860,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8245754241943359,0.315609723329544,0.2860899865627289,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.884281575679779,0.3927829265594482,0.3736330270767212,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8768798112869263,0.3829032480716705,0.2692334949970245,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8566405773162842,0.3568229973316192,0.3398708999156952,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.712661862373352,0.2003455013036728,0.9135632514953612,284.9125671386719,284.95001220703125,297.52117919921875,295.5186767578125,297.34051513671875,297.1972045898437,284.9155578613281,1.0,0.5019818544387817,0.7140710353851318,0.7140710353851318,1.0,1.0,-2.6200191974639893,1.158321976661682,1.4616972208023071,0.5650596022605896,0.857349693775177,0.857349693775177,0.0,122.0559539794922,164.0,59433.42578125,0.0,1566.88818359375,1.0,279.45751953125,283.4537658691406,298.53680419921875,302.4083251953125,293.1499938964844,293.1499938964844,279.75,38694.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400744795799255,1.0,0.0,0.0,3.5530123710632324,3.5530357360839844,8.423386361755547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.833984375,0.0,1447.544189453125,1895.4371337890625,0.0,2842.411376953125,0.8863281607627869,1.0,0.0,3.0,1.0,0.0
17749920,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8245754241943359,0.315609723329544,0.2860899865627289,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.884281575679779,0.3927829265594482,0.3736330270767212,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8768798112869263,0.3829032480716705,0.2692334949970245,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8566405773162842,0.3568229973316192,0.3398708999156952,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.712661862373352,0.2003455013036728,0.9135632514953612,284.9125671386719,284.95001220703125,297.52117919921875,295.5186767578125,297.34051513671875,297.1972045898437,284.9155578613281,1.0,0.5019818544387817,0.7140710353851318,0.7140710353851318,1.0,1.0,-2.6200191974639893,1.158321976661682,1.4616972208023071,0.5650596022605896,0.857349693775177,0.857349693775177,0.0,122.0559539794922,164.0,59433.42578125,0.0,1566.88818359375,1.0,279.45751953125,283.4537658691406,298.53680419921875,302.4083251953125,293.1499938964844,293.1499938964844,279.75,38694.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400744795799255,1.0,0.0,0.0,3.5530123710632324,3.5530357360839844,8.423386361755547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.833984375,0.0,1447.544189453125,1895.4371337890625,0.0,2842.411376953125,0.8863281607627869,1.0,0.0,3.0,1.0,0.0
17749980,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8006221652030945,0.3162762522697449,0.2870748937129974,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8582209348678589,0.3942613303661346,0.3754666745662689,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.850922703742981,0.383760929107666,0.2701371610164642,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8326230049133301,0.3580207824707031,0.3414578437805176,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6904884576797485,0.20061956346035,0.9173197150230408,285.024169921875,284.95001220703125,297.5574645996094,295.5311584472656,297.3569641113281,297.1978759765625,285.021728515625,1.0,0.5144672989845276,0.712240993976593,0.712240993976593,1.0,1.0,-2.6309070587158203,1.1627874374389648,1.4681196212768557,0.5671550035476685,0.9670026898384094,0.9670026898384094,0.0,138.41587829589844,167.0,59196.33984375,0.0,1655.346923828125,1.0,279.7426147460937,283.56549072265625,298.5129089355469,302.2978210449219,293.1499938964844,293.1499938964844,279.45001220703125,32533.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327815532684326,1.0,0.0,0.0,3.7037949562072754,3.7038187980651855,9.153499149761046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.42578125,0.0,1567.5264892578125,1895.4371337890625,0.0,2774.354248046875,0.9146838188171388,1.0,0.0,3.0,1.0,0.0
17750040,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8006221652030945,0.3162762522697449,0.2870748937129974,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8582209348678589,0.3942613303661346,0.3754666745662689,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.850922703742981,0.383760929107666,0.2701371610164642,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8326230049133301,0.3580207824707031,0.3414578437805176,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6904884576797485,0.20061956346035,0.9173197150230408,285.024169921875,284.95001220703125,297.5574645996094,295.5311584472656,297.3569641113281,297.1978759765625,285.021728515625,1.0,0.5144672989845276,0.712240993976593,0.712240993976593,1.0,1.0,-2.6309070587158203,1.1627874374389648,1.4681196212768557,0.5671550035476685,0.9670026898384094,0.9670026898384094,0.0,138.41587829589844,167.0,59196.33984375,0.0,1655.346923828125,1.0,279.7426147460937,283.56549072265625,298.5129089355469,302.2978210449219,293.1499938964844,293.1499938964844,279.45001220703125,32533.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327815532684326,1.0,0.0,0.0,3.7037949562072754,3.7038187980651855,9.153499149761046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.42578125,0.0,1567.5264892578125,1895.4371337890625,0.0,2774.354248046875,0.9146838188171388,1.0,0.0,3.0,1.0,0.0
17750100,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7923783659934998,0.3162093460559845,0.2874839007854461,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.850071370601654,0.3946825861930847,0.3763109147548675,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8427679538726807,0.3838266432285309,0.2705349922180176,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8250311613082886,0.3583308756351471,0.3421799540519714,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.683172881603241,0.2005931437015533,0.9188719391822816,284.88037109375,284.95001220703125,297.5760192871094,295.53778076171875,297.3638610839844,297.19561767578125,284.8740234375,1.0,0.5189335346221924,0.7113259434700012,0.7113259434700012,1.0,1.0,-2.63563084602356,1.1646522283554075,1.470978617668152,0.5681092739105225,0.8737879395484924,0.8737879395484924,0.0,144.66795349121094,167.0,60164.91796875,0.0,1690.14306640625,1.0,279.49627685546875,283.4022827148437,298.5745544433594,302.53466796875,293.1499938964844,293.1499938964844,279.45001220703125,36594.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394737839698792,1.0,0.0,0.0,3.689488172531128,3.689512729644776,9.0829206556009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.982421875,0.0,1582.0447998046875,1895.4371337890625,0.0,2836.79931640625,0.9123218655586244,1.0,0.0,3.0,1.0,0.0
17750160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.78534996509552,0.3159422874450683,0.2874718606472015,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8433831930160522,0.3949154913425445,0.3767748475074768,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8359976410865784,0.3836857080459595,0.2706189155578613,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8186475038528442,0.3584639728069305,0.3425495624542236,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6770287156105042,0.2004421502351761,0.9193366765975952,284.90106201171875,284.95001220703125,297.5948791503906,295.5446472167969,297.369873046875,297.19146728515625,284.9046325683594,1.0,0.522583544254303,0.7103458642959595,0.7103458642959595,1.0,1.0,-2.637280225753784,1.1650350093841553,1.472245216369629,0.5682223439216614,0.8653069138526917,0.8653069138526917,0.0,150.0203857421875,155.0,59935.3984375,0.0,1716.570068359375,1.0,279.4571838378906,283.4326171875,298.5683288574219,302.4755249023437,293.1499938964844,293.1499938964844,279.75,38671.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414618372917175,1.0,0.0,0.0,3.6006948947906494,3.6007189750671387,8.650993095216108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.57421875,0.0,1498.7181396484375,1895.4371337890625,0.0,2855.376220703125,0.8965792059898376,1.0,0.0,3.0,1.0,0.0
17750220,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7835602164268494,0.3165390789508819,0.2877998352050781,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8420977592468262,0.3962958455085754,0.3779047131538391,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8343318104743958,0.3844543397426605,0.2710044085979461,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8173001408576965,0.3595666587352752,0.343436986207962,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6752951145172119,0.2006317675113678,0.9198545813560486,285.0168762207031,284.95001220703125,297.6334533691406,295.5592041015625,297.3871154785156,297.1919250488281,285.0150146484375,1.0,0.5237618684768677,0.7083856463432312,0.7083856463432312,1.0,1.0,-2.641181468963623,1.1660935878753662,1.4750877618789673,0.5684860944747925,0.9726740121841432,0.9726740121841432,0.0,151.80581665039062,143.0,59533.13671875,0.0,1730.253662109375,1.0,279.7423095703125,283.55126953125,298.5411682128906,302.3507385253906,293.1499938964844,293.1499938964844,279.45001220703125,32861.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340833187103271,1.0,0.0,0.0,3.737689733505249,3.737714052200317,9.321800575889938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.59375,0.0,1608.883056640625,1895.4371337890625,0.0,2786.489501953125,0.9227617979049684,1.0,0.0,3.0,1.0,0.0
17750280,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7835602164268494,0.3165390789508819,0.2877998352050781,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8420977592468262,0.3962958455085754,0.3779047131538391,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8343318104743958,0.3844543397426605,0.2710044085979461,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8173001408576965,0.3595666587352752,0.343436986207962,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6752951145172119,0.2006317675113678,0.9198545813560486,285.0168762207031,284.95001220703125,297.6334533691406,295.5592041015625,297.3871154785156,297.1919250488281,285.0150146484375,1.0,0.5237618684768677,0.7083856463432312,0.7083856463432312,1.0,1.0,-2.641181468963623,1.1660935878753662,1.4750877618789673,0.5684860944747925,0.9726740121841432,0.9726740121841432,0.0,151.80581665039062,143.0,59533.13671875,0.0,1730.253662109375,1.0,279.7423095703125,283.55126953125,298.5411682128906,302.3507385253906,293.1499938964844,293.1499938964844,279.45001220703125,32861.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340833187103271,1.0,0.0,0.0,3.737689733505249,3.737714052200317,9.321800575889938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.59375,0.0,1608.883056640625,1895.4371337890625,0.0,2786.489501953125,0.9227617979049684,1.0,0.0,3.0,1.0,0.0
17750340,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7883037328720093,0.3163075745105743,0.2876862287521362,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.847453773021698,0.3969922959804535,0.3786239922046661,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8391135931015015,0.3844466209411621,0.2710663974285126,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.822314977645874,0.360055536031723,0.3439430594444275,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6794366240501404,0.2005143463611602,0.9191523790359496,284.8951416015625,284.95001220703125,297.6732482910156,295.5748596191406,297.4017028808594,297.1867980957031,284.8984680175781,1.0,0.521160364151001,0.7064254879951477,0.7064254879951477,1.0,1.0,-2.6417555809021,1.1655367612838743,1.4762189388275146,0.5679937601089478,0.8669655919075012,0.8669655919075012,0.0,148.07142639160156,131.0,60155.671875,0.0,1714.2689208984375,1.0,279.4569702148437,283.4208068847656,298.594970703125,302.5174255371094,293.1499938964844,293.1499938964844,279.75,38937.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842003345489502,1.0,0.0,0.0,3.624521970748901,3.624546051025391,8.765864549786784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.1181640625,0.0,1526.8291015625,1895.4371337890625,0.0,2860.438232421875,0.9021316766738892,1.0,0.0,3.0,1.0,0.0
17750400,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7883037328720093,0.3163075745105743,0.2876862287521362,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.847453773021698,0.3969922959804535,0.3786239922046661,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8391135931015015,0.3844466209411621,0.2710663974285126,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.822314977645874,0.360055536031723,0.3439430594444275,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6794366240501404,0.2005143463611602,0.9191523790359496,284.8951416015625,284.95001220703125,297.6732482910156,295.5748596191406,297.4017028808594,297.1867980957031,284.8984680175781,1.0,0.521160364151001,0.7064254879951477,0.7064254879951477,1.0,1.0,-2.6417555809021,1.1655367612838743,1.4762189388275146,0.5679937601089478,0.8669655919075012,0.8669655919075012,0.0,148.07142639160156,131.0,60155.671875,0.0,1714.2689208984375,1.0,279.4569702148437,283.4208068847656,298.594970703125,302.5174255371094,293.1499938964844,293.1499938964844,279.75,38937.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842003345489502,1.0,0.0,0.0,3.624521970748901,3.624546051025391,8.765864549786784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.1181640625,0.0,1526.8291015625,1895.4371337890625,0.0,2860.438232421875,0.9021316766738892,1.0,0.0,3.0,1.0,0.0
17750460,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.798744261264801,0.3170765340328216,0.2878141403198242,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8585706353187561,0.3984932005405426,0.3794909119606018,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8494929671287537,0.3853593170642853,0.2712746560573578,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8325334191322327,0.3612814247608185,0.3445704877376556,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6884942054748535,0.2008437216281891,0.9185166954994202,285.0155029296875,284.95001220703125,297.7143249511719,295.5916748046875,297.42108154296875,297.18914794921875,285.01318359375,1.0,0.5163139700889587,0.7046462893486023,0.7046462893486023,1.0,1.0,-2.6431851387023926,1.1654763221740725,1.4777088165283203,0.5676263570785522,0.9746849536895752,0.9746849536895752,0.0,140.6370849609375,119.0,59677.3984375,0.0,1682.8460693359375,1.0,279.7430725097656,283.5447998046875,298.5699462890625,302.3888854980469,293.1499938964844,293.1499938964844,279.45001220703125,32998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339129090309143,1.0,0.0,0.0,3.75433349609375,3.7543578147888175,9.40500342494488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.9931640625,0.0,1629.2734375,1895.4371337890625,0.0,2784.900390625,0.926397442817688,1.0,0.0,3.0,1.0,0.0
17750520,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.798744261264801,0.3170765340328216,0.2878141403198242,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8585706353187561,0.3984932005405426,0.3794909119606018,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8494929671287537,0.3853593170642853,0.2712746560573578,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8325334191322327,0.3612814247608185,0.3445704877376556,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6884942054748535,0.2008437216281891,0.9185166954994202,285.0155029296875,284.95001220703125,297.7143249511719,295.5916748046875,297.42108154296875,297.18914794921875,285.01318359375,1.0,0.5163139700889587,0.7046462893486023,0.7046462893486023,1.0,1.0,-2.6431851387023926,1.1654763221740725,1.4777088165283203,0.5676263570785522,0.9746849536895752,0.9746849536895752,0.0,140.6370849609375,119.0,59677.3984375,0.0,1682.8460693359375,1.0,279.7430725097656,283.5447998046875,298.5699462890625,302.3888854980469,293.1499938964844,293.1499938964844,279.45001220703125,32998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339129090309143,1.0,0.0,0.0,3.75433349609375,3.7543578147888175,9.40500342494488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.9931640625,0.0,1629.2734375,1895.4371337890625,0.0,2784.900390625,0.926397442817688,1.0,0.0,3.0,1.0,0.0
17750580,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8121659159660339,0.316986083984375,0.2876439690589905,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8734667301177979,0.3992988765239715,0.3801149725914001,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8634896278381348,0.3854795396327972,0.2712805569171905,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8460550904273987,0.3618850111961365,0.3449853658676147,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.700560986995697,0.2008678168058395,0.9174838066101074,284.89453125,284.95001220703125,297.7567138671875,295.6097106933594,297.4376220703125,297.1855773925781,284.8979187011719,1.0,0.5101585984230042,0.7028671503067017,0.7028671503067017,1.0,1.0,-2.6430017948150635,1.1646146774291992,1.4783871173858645,0.566970944404602,0.8686372637748718,0.8686372637748718,0.0,131.5963897705078,107.0,60287.71875,0.0,1641.8516845703125,1.0,279.4568786621094,283.4159545898437,298.6278381347656,302.5579833984375,293.1499938964844,293.1499938964844,279.75,39014.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414710164070129,1.0,0.0,0.0,3.63672947883606,3.636753797531128,8.825011263979832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.3642578125,0.0,1540.927001953125,1895.4371337890625,0.0,2855.4619140625,0.9049050211906432,1.0,0.0,3.0,1.0,0.0
