time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8121659159660339,0.316986083984375,0.2876439690589905,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8734667301177979,0.3992988765239715,0.3801149725914001,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8634896278381348,0.3854795396327972,0.2712805569171905,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8460550904273987,0.3618850111961365,0.3449853658676147,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.700560986995697,0.2008678168058395,0.9174838066101074,284.89453125,284.95001220703125,297.7567138671875,295.6097106933594,297.4376220703125,297.1855773925781,284.8979187011719,1.0,0.5101585984230042,0.7028671503067017,0.7028671503067017,1.0,1.0,-2.6430017948150635,1.1646146774291992,1.4783871173858645,0.566970944404602,0.8686372637748718,0.8686372637748718,0.0,131.5963897705078,107.0,60287.71875,0.0,1641.8516845703125,1.0,279.4568786621094,283.4159545898437,298.6278381347656,302.5579833984375,293.1499938964844,293.1499938964844,279.75,39014.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414710164070129,1.0,0.0,0.0,3.63672947883606,3.636753797531128,8.825011263979832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.3642578125,0.0,1540.927001953125,1895.4371337890625,0.0,2855.4619140625,0.9049050211906432,1.0,0.0,3.0,1.0,0.0
17750700,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8198060393333435,0.3173267841339111,0.2875261902809143,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8825629949569702,0.4000051915645599,0.3803786635398865,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8721115589141846,0.385890394449234,0.2712489366531372,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.854354739189148,0.3624632656574249,0.3451457619667053,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.70777428150177,0.2010321021080017,0.9167706966400146,285.0254821777344,284.95001220703125,297.7784423828125,295.6191711425781,297.4476318359375,297.1863708496094,285.030029296875,1.0,0.506708025932312,0.701977550983429,0.701977550983429,1.0,1.0,-2.642470359802246,1.1639881134033203,1.478482365608215,0.5664455890655518,0.9584490060806274,0.9584490060806274,0.0,126.5961456298828,107.0,59596.30078125,0.0,1618.579833984375,1.0,279.7019348144531,283.5582275390625,298.5848083496094,302.3574523925781,293.1499938964844,293.1499938964844,279.75,34121.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351478576660156,1.0,0.0,0.0,3.6868646144866943,3.686888694763184,9.07000810457248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.1171875,0.0,1560.3707275390625,1895.4371337890625,0.0,2796.417236328125,0.9141505360603333,1.0,0.0,3.0,1.0,0.0
17750760,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8291565179824829,0.3178555369377136,0.2877556681632995,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8938519954681396,0.4008840322494507,0.380946546792984,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8829632997512817,0.3864980638027191,0.2714759111404419,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8647921085357666,0.3632097840309143,0.3455876111984253,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7163184285163879,0.2013157308101654,0.9168336987495422,285.0171813964844,284.95001220703125,297.8005065917969,295.62896728515625,297.4587707519531,297.18902587890625,285.0150756835937,1.0,0.5032066106796265,0.7011204361915588,0.7011204361915588,1.0,1.0,-2.644305944442749,1.1644904613494873,1.4798153638839722,0.5665457248687744,0.9781946539878844,0.9781946539878844,0.0,121.08843994140624,95.0,59807.41796875,0.0,1596.34375,1.0,279.7428894042969,283.5424194335937,298.6063537597656,302.4325866699219,293.1499938964844,293.1499938964844,279.45001220703125,33028.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332222104072571,1.0,0.0,0.0,3.764506101608277,3.764530658721924,9.456039720134868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.46484375,0.0,1641.405517578125,1895.4371337890625,0.0,2778.461181640625,0.9288496375083924,1.0,0.0,3.0,1.0,0.0
17750820,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8494433164596558,0.3178213238716125,0.2875813245773315,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.919616997241974,0.4017279148101806,0.3815498948097229,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9068297743797302,0.3867146372795105,0.271498829126358,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8880957961082458,0.363902747631073,0.3460190296173095,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7335739135742188,0.2014312893152237,0.915912389755249,284.8943786621094,284.95001220703125,297.845703125,295.6495056152344,297.4769287109375,297.18621826171875,284.8977966308594,1.0,0.4957824051380157,0.6994062066078186,0.6994062066078186,1.0,1.0,-2.6442668437957764,1.1637059450149536,1.4805608987808228,0.5659167766571045,0.8716249465942383,0.8716249465942383,0.0,110.28065490722656,83.0,60448.05859375,0.0,1547.5731201171875,1.0,279.456787109375,283.4112243652344,298.66729736328125,302.6069030761719,293.1499938964844,293.1499938964844,279.75,38969.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407033681869507,1.0,0.0,0.0,3.6506435871124254,3.650668144226074,8.892669143278908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.03515625,0.0,1556.10888671875,1895.4371337890625,0.0,2848.28759765625,0.9079423546791076,1.0,0.0,3.0,1.0,0.0
17750880,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8494433164596558,0.3178213238716125,0.2875813245773315,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.919616997241974,0.4017279148101806,0.3815498948097229,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9068297743797302,0.3867146372795105,0.271498829126358,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8880957961082458,0.363902747631073,0.3460190296173095,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7335739135742188,0.2014312893152237,0.915912389755249,284.8943786621094,284.95001220703125,297.845703125,295.6495056152344,297.4769287109375,297.18621826171875,284.8977966308594,1.0,0.4957824051380157,0.6994062066078186,0.6994062066078186,1.0,1.0,-2.6442668437957764,1.1637059450149536,1.4805608987808228,0.5659167766571045,0.8716249465942383,0.8716249465942383,0.0,110.28065490722656,83.0,60448.05859375,0.0,1547.5731201171875,1.0,279.456787109375,283.4112243652344,298.66729736328125,302.6069030761719,293.1499938964844,293.1499938964844,279.75,38969.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407033681869507,1.0,0.0,0.0,3.6506435871124254,3.650668144226074,8.892669143278908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.03515625,0.0,1556.10888671875,1895.4371337890625,0.0,2848.28759765625,0.9079423546791076,1.0,0.0,3.0,1.0,0.0
17750940,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8777714967727661,0.3187179863452911,0.2876802980899811,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9555765390396118,0.4033171832561493,0.3823484182357788,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9420580863952636,0.387841135263443,0.2717342972755432,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.920616328716278,0.3653276860713959,0.34666907787323,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7566970586776733,0.2019483298063278,0.9153944849967957,285.0191345214844,284.95001220703125,297.89239501953125,295.6714172363281,297.49957275390625,297.1900939941406,285.01690673828125,1.0,0.4880395829677582,0.6976919770240784,0.6976919770240784,1.0,1.0,-2.645780086517334,1.163676381111145,1.4821038246154783,0.5655205845832825,0.9833428859710692,0.9833428859710692,0.0,98.7536392211914,71.0,59973.83203125,0.0,1497.68603515625,1.0,279.7432556152344,283.5393981933594,298.6486511230469,302.4850769042969,293.1499938964844,293.1499938964844,279.45001220703125,33016.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324182033538818,1.0,0.0,0.0,3.77846884727478,3.778493642807007,9.526315807306672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.1181640625,0.0,1657.7406005859375,1895.4371337890625,0.0,2770.968017578125,0.9318763613700868,1.0,0.0,3.0,1.0,0.0
17751000,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8777714967727661,0.3187179863452911,0.2876802980899811,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9555765390396118,0.4033171832561493,0.3823484182357788,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9420580863952636,0.387841135263443,0.2717342972755432,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.920616328716278,0.3653276860713959,0.34666907787323,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7566970586776733,0.2019483298063278,0.9153944849967957,285.0191345214844,284.95001220703125,297.89239501953125,295.6714172363281,297.49957275390625,297.1900939941406,285.01690673828125,1.0,0.4880395829677582,0.6976919770240784,0.6976919770240784,1.0,1.0,-2.645780086517334,1.163676381111145,1.4821038246154783,0.5655205845832825,0.9833428859710692,0.9833428859710692,0.0,98.7536392211914,71.0,59973.83203125,0.0,1497.68603515625,1.0,279.7432556152344,283.5393981933594,298.6486511230469,302.4850769042969,293.1499938964844,293.1499938964844,279.45001220703125,33016.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324182033538818,1.0,0.0,0.0,3.77846884727478,3.778493642807007,9.526315807306672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.1181640625,0.0,1657.7406005859375,1895.4371337890625,0.0,2770.968017578125,0.9318763613700868,1.0,0.0,3.0,1.0,0.0
17751060,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9155313372612,0.318692535161972,0.2874979674816131,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9925625920295716,0.4041387140750885,0.3829151093959808,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9817780256271362,0.3881530165672302,0.2718126773834228,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.963808536529541,0.366108626127243,0.3471677601337433,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7879121899604797,0.2021145969629287,0.9146170020103456,284.8934326171875,284.95001220703125,297.9406433105469,295.6947326660156,297.5191345214844,297.1875305175781,284.8968811035156,1.0,0.4801055788993835,0.6959552764892578,0.6959552764892578,1.0,1.0,-2.646008014678955,1.1629890203475952,1.48301899433136,0.5649135708808899,0.8753471970558167,0.8753471970558167,0.0,87.3559799194336,89.0,60648.9375,0.0,1446.58837890625,1.0,279.4566955566406,283.4052429199219,298.71258544921875,302.6643981933594,293.1499938964844,293.1499938964844,279.75,38914.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399176597595215,1.0,0.0,0.0,3.668134689331055,3.668159484863281,8.978087748801045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9248046875,0.0,1575.35205078125,1895.4371337890625,0.0,2840.9462890625,0.911752462387085,1.0,0.0,3.0,1.0,0.0
17751120,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9155313372612,0.318692535161972,0.2874979674816131,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9925625920295716,0.4041387140750885,0.3829151093959808,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9817780256271362,0.3881530165672302,0.2718126773834228,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.963808536529541,0.366108626127243,0.3471677601337433,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7879121899604797,0.2021145969629287,0.9146170020103456,284.8934326171875,284.95001220703125,297.9406433105469,295.6947326660156,297.5191345214844,297.1875305175781,284.8968811035156,1.0,0.4801055788993835,0.6959552764892578,0.6959552764892578,1.0,1.0,-2.646008014678955,1.1629890203475952,1.48301899433136,0.5649135708808899,0.8753471970558167,0.8753471970558167,0.0,87.3559799194336,89.0,60648.9375,0.0,1446.58837890625,1.0,279.4566955566406,283.4052429199219,298.71258544921875,302.6643981933594,293.1499938964844,293.1499938964844,279.75,38914.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399176597595215,1.0,0.0,0.0,3.668134689331055,3.668159484863281,8.978087748801045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9248046875,0.0,1575.35205078125,1895.4371337890625,0.0,2840.9462890625,0.911752462387085,1.0,0.0,3.0,1.0,0.0
17751180,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9185837507247924,0.3195728063583374,0.2880028784275055,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9951053261756896,0.4057002961635589,0.3841224610805511,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9843668341636658,0.3893280923366546,0.2724124491214752,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9671252965927124,0.3675809800624847,0.3483084738254547,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.790278971195221,0.2026451677083969,0.9162801504135132,285.0245056152344,284.95001220703125,297.990478515625,295.7194519042969,297.5430908203125,297.1913146972656,285.0225524902344,1.0,0.481476753950119,0.6942185759544373,0.6942185759544373,1.0,1.0,-2.6521430015563965,1.1651285886764526,1.4870144128799438,0.5655713677406311,0.9925683736801147,0.9925683736801147,0.0,86.990478515625,107.0,60250.6953125,0.0,1453.212646484375,1.0,279.7433776855469,283.5385131835937,298.6971130371094,302.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,32943.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317004442214966,1.0,0.0,0.0,3.796741247177124,3.796766042709351,9.618674994271714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.798828125,0.0,1678.8472900390625,1895.4371337890625,0.0,2764.281005859375,0.9359835982322692,1.0,0.0,3.0,1.0,0.0
17751240,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9185837507247924,0.3195728063583374,0.2880028784275055,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9951053261756896,0.4057002961635589,0.3841224610805511,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9843668341636658,0.3893280923366546,0.2724124491214752,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9671252965927124,0.3675809800624847,0.3483084738254547,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.790278971195221,0.2026451677083969,0.9162801504135132,285.0245056152344,284.95001220703125,297.990478515625,295.7194519042969,297.5430908203125,297.1913146972656,285.0225524902344,1.0,0.481476753950119,0.6942185759544373,0.6942185759544373,1.0,1.0,-2.6521430015563965,1.1651285886764526,1.4870144128799438,0.5655713677406311,0.9925683736801147,0.9925683736801147,0.0,86.990478515625,107.0,60250.6953125,0.0,1453.212646484375,1.0,279.7433776855469,283.5385131835937,298.6971130371094,302.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,32943.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317004442214966,1.0,0.0,0.0,3.796741247177124,3.796766042709351,9.618674994271714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.798828125,0.0,1678.8472900390625,1895.4371337890625,0.0,2764.281005859375,0.9359835982322692,1.0,0.0,3.0,1.0,0.0
17751300,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.908088743686676,0.319621592760086,0.2883988618850708,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9873278141021729,0.4061748683452606,0.3848923742771148,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9755237102508544,0.3895710408687591,0.2728400528430938,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9572674036026,0.3680442869663238,0.3490480184555053,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7821449041366577,0.2027575224637985,0.9178365468978882,284.8796691894531,284.95001220703125,298.0159912109375,295.7323608398437,297.5538635253906,297.190673828125,284.8729858398437,1.0,0.4842485785484314,0.6933501958847046,0.6933501958847046,1.0,1.0,-2.656820297241211,1.1669352054595947,1.4898850917816162,0.5663953423500061,0.8987588286399841,0.8987588286399841,0.0,89.86305236816406,107.0,61295.3359375,0.0,1472.5450439453125,1.0,279.4942321777344,283.372314453125,298.7646789550781,302.793701171875,293.1499938964844,293.1499938964844,279.45001220703125,36458.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379260897636414,1.0,0.0,0.0,3.786729097366333,3.7867543697357178,9.56801272877783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.4541015625,0.0,1694.2291259765625,1895.4371337890625,0.0,2822.344970703125,0.9342861771583556,1.0,0.0,3.0,1.0,0.0
17751360,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.892756998538971,0.3194122016429901,0.2884361445903778,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.973420262336731,0.4064158201217651,0.3853544592857361,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9600111842155457,0.3895590305328369,0.2730081975460052,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9404884576797484,0.3682897686958313,0.3495121002197265,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7694677114486694,0.2027137875556945,0.9187126755714417,284.8948669433594,284.95001220703125,298.0419311523437,295.74566650390625,297.5634765625,297.1876220703125,284.8986511230469,1.0,0.4878701567649841,0.6924394965171814,0.6924394965171814,1.0,1.0,-2.659235000610352,1.1676515340805054,1.4915835857391355,0.5666161775588989,0.8853012919425964,0.8853012919425964,0.0,94.47364807128906,125.0,61117.52734375,0.0,1496.729736328125,1.0,279.4564819335937,283.3975524902344,298.7659606933594,302.74462890625,293.1499938964844,293.1499938964844,279.75,38616.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396185040473938,1.0,0.0,0.0,3.7031338214874254,3.703158617019653,9.150231221610738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3896484375,0.0,1612.9500732421875,1895.4371337890625,0.0,2838.15087890625,0.919191300868988,1.0,0.0,3.0,1.0,0.0
17751420,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8624657988548279,0.3200866878032684,0.2891953885555267,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9393965005874634,0.4078121483325958,0.3868705630302429,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9240190982818604,0.3905727863311767,0.2738397717475891,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.905138373374939,0.3696103692054748,0.3509786427021026,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7444866895675659,0.2030554115772247,0.9217871427536012,285.0328674316406,284.95001220703125,298.0950927734375,295.7734375,297.5878601074219,297.189697265625,285.0314636230469,1.0,0.4972099959850311,0.6906180381774902,0.6906180381774902,1.0,1.0,-2.668417692184448,1.17115581035614,1.4972617626190186,0.5680006742477417,1.0,1.0,0.0,106.03176879882812,143.0,60755.19921875,0.0,1561.922119140625,1.0,279.7435913085937,283.5370483398437,298.7534484863281,302.6361083984375,293.1499938964844,293.1499938964844,279.45001220703125,33024.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319138288497925,1.0,0.0,0.0,3.8294172286987305,3.829442262649536,9.784949952518218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.587890625,0.0,1718.7362060546875,1895.4371337890625,0.0,2766.26904296875,0.94344824552536,1.0,0.0,3.0,1.0,0.0
17751480,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8624657988548279,0.3200866878032684,0.2891953885555267,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9393965005874634,0.4078121483325958,0.3868705630302429,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9240190982818604,0.3905727863311767,0.2738397717475891,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.905138373374939,0.3696103692054748,0.3509786427021026,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7444866895675659,0.2030554115772247,0.9217871427536012,285.0328674316406,284.95001220703125,298.0950927734375,295.7734375,297.5878601074219,297.189697265625,285.0314636230469,1.0,0.4972099959850311,0.6906180381774902,0.6906180381774902,1.0,1.0,-2.668417692184448,1.17115581035614,1.4972617626190186,0.5680006742477417,1.0,1.0,0.0,106.03176879882812,143.0,60755.19921875,0.0,1561.922119140625,1.0,279.7435913085937,283.5370483398437,298.7534484863281,302.6361083984375,293.1499938964844,293.1499938964844,279.45001220703125,33024.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319138288497925,1.0,0.0,0.0,3.8294172286987305,3.829442262649536,9.784949952518218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.587890625,0.0,1718.7362060546875,1895.4371337890625,0.0,2766.26904296875,0.94344824552536,1.0,0.0,3.0,1.0,0.0
17751540,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.83365797996521,0.3197377026081085,0.2897280752658844,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9029642939567566,0.4083606004714966,0.3882320523262024,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8895671367645264,0.3906436264514923,0.274535208940506,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8734921216964722,0.3701613843441009,0.3523195683956146,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7206902503967285,0.2029300928115844,0.9246906042099,284.894775390625,284.95001220703125,298.1499938964844,295.8027648925781,297.6088562011719,297.1844787597656,284.8973693847656,1.0,0.5082546472549438,0.6887965798377991,0.6887965798377991,1.0,1.0,-2.6766369342803955,1.1741576194763184,1.5024794340133667,0.5692713260650635,0.8985834121704102,0.8985834121704102,0.0,120.64836120605467,161.0,61751.59765625,0.0,1640.1300048828125,1.0,279.45703125,283.3841247558594,298.8240051269531,302.8416442871094,293.1499938964844,293.1499938964844,279.75,38186.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840072751045227,1.0,0.0,0.0,3.755722999572754,3.755748271942138,9.411966743755328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8349609375,0.0,1670.839599609375,1895.4371337890625,0.0,2842.394775390625,0.9304164052009584,1.0,0.0,3.0,1.0,0.0
17751600,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.83365797996521,0.3197377026081085,0.2897280752658844,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9029642939567566,0.4083606004714966,0.3882320523262024,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8895671367645264,0.3906436264514923,0.274535208940506,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8734921216964722,0.3701613843441009,0.3523195683956146,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7206902503967285,0.2029300928115844,0.9246906042099,284.894775390625,284.95001220703125,298.1499938964844,295.8027648925781,297.6088562011719,297.1844787597656,284.8973693847656,1.0,0.5082546472549438,0.6887965798377991,0.6887965798377991,1.0,1.0,-2.6766369342803955,1.1741576194763184,1.5024794340133667,0.5692713260650635,0.8985834121704102,0.8985834121704102,0.0,120.64836120605467,161.0,61751.59765625,0.0,1640.1300048828125,1.0,279.45703125,283.3841247558594,298.8240051269531,302.8416442871094,293.1499938964844,293.1499938964844,279.75,38186.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840072751045227,1.0,0.0,0.0,3.755722999572754,3.755748271942138,9.411966743755328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8349609375,0.0,1670.839599609375,1895.4371337890625,0.0,2842.394775390625,0.9304164052009584,1.0,0.0,3.0,1.0,0.0
17751660,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8094773888587952,0.3202656507492065,0.290501981973648,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.874963104724884,0.4096144735813141,0.3897704184055328,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8620667457580566,0.3915271759033203,0.2753914594650268,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8474810123443604,0.371348887681961,0.3538195192813873,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6983604431152344,0.2030993849039077,0.9277655482292176,285.0419006347656,284.95001220703125,298.2059326171875,295.8330078125,297.6338195800781,297.1854248046875,285.04156494140625,1.0,0.520149290561676,0.686846911907196,0.686846911907196,1.0,1.0,-2.6859347820281982,1.1776217222213743,1.5083130598068235,0.5705770254135132,1.0,1.0,0.0,136.616455078125,164.0,61277.203125,0.0,1726.5860595703125,1.0,279.7435913085937,283.5364685058594,298.8137512207031,302.73077392578125,293.1499938964844,293.1499938964844,279.45001220703125,33596.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325638771057129,1.0,0.0,0.0,3.861525058746338,3.861550807952881,9.94972310763842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.5107421875,0.0,1762.45654296875,1895.4371337890625,0.0,2772.32568359375,0.9510104656219482,1.0,0.0,3.0,1.0,0.0
17751720,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8094773888587952,0.3202656507492065,0.290501981973648,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.874963104724884,0.4096144735813141,0.3897704184055328,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8620667457580566,0.3915271759033203,0.2753914594650268,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8474810123443604,0.371348887681961,0.3538195192813873,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6983604431152344,0.2030993849039077,0.9277655482292176,285.0419006347656,284.95001220703125,298.2059326171875,295.8330078125,297.6338195800781,297.1854248046875,285.04156494140625,1.0,0.520149290561676,0.686846911907196,0.686846911907196,1.0,1.0,-2.6859347820281982,1.1776217222213743,1.5083130598068235,0.5705770254135132,1.0,1.0,0.0,136.616455078125,164.0,61277.203125,0.0,1726.5860595703125,1.0,279.7435913085937,283.5364685058594,298.8137512207031,302.73077392578125,293.1499938964844,293.1499938964844,279.45001220703125,33596.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325638771057129,1.0,0.0,0.0,3.861525058746338,3.861550807952881,9.94972310763842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.5107421875,0.0,1762.45654296875,1895.4371337890625,0.0,2772.32568359375,0.9510104656219482,1.0,0.0,3.0,1.0,0.0
17751780,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7939546704292297,0.3198547065258026,0.2908500432968139,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8590442538261414,0.4100865721702575,0.3909292817115783,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.846520185470581,0.3915410339832306,0.2759488821029663,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8329713940620422,0.3718292713165283,0.3549600839614868,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6845489144325256,0.2028633058071136,0.9295024871826172,284.895751953125,284.95001220703125,298.2621765136719,295.8634338378906,297.6551208496094,297.1799011230469,284.8981018066406,1.0,0.5278838276863098,0.6848973035812378,0.6848973035812378,1.0,1.0,-2.6918838024139404,1.1794456243515017,1.5124382972717283,0.5712052583694458,0.910222828388214,0.910222828388214,0.0,147.83905029296875,152.0,62317.04296875,0.0,1786.8194580078125,1.0,279.4566650390625,283.37384033203125,298.8847961425781,302.9393310546875,293.1499938964844,293.1499938964844,279.1499938964844,38018.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840633749961853,1.0,0.0,0.0,3.800093650817871,3.800119638442993,9.63567003964272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.3134765625,0.0,1722.377685546875,1895.4371337890625,0.0,2847.636962890625,0.9401941299438475,1.0,0.0,3.0,1.0,0.0
17751840,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7939546704292297,0.3198547065258026,0.2908500432968139,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8590442538261414,0.4100865721702575,0.3909292817115783,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.846520185470581,0.3915410339832306,0.2759488821029663,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8329713940620422,0.3718292713165283,0.3549600839614868,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6845489144325256,0.2028633058071136,0.9295024871826172,284.895751953125,284.95001220703125,298.2621765136719,295.8634338378906,297.6551208496094,297.1799011230469,284.8981018066406,1.0,0.5278838276863098,0.6848973035812378,0.6848973035812378,1.0,1.0,-2.6918838024139404,1.1794456243515017,1.5124382972717283,0.5712052583694458,0.910222828388214,0.910222828388214,0.0,147.83905029296875,152.0,62317.04296875,0.0,1786.8194580078125,1.0,279.4566650390625,283.37384033203125,298.8847961425781,302.9393310546875,293.1499938964844,293.1499938964844,279.1499938964844,38018.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840633749961853,1.0,0.0,0.0,3.800093650817871,3.800119638442993,9.63567003964272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.3134765625,0.0,1722.377685546875,1895.4371337890625,0.0,2847.636962890625,0.9401941299438475,1.0,0.0,3.0,1.0,0.0
17751900,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.7910016775131226,0.3194908201694488,0.290649265050888,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8563236594200134,0.4101423621177673,0.3911204934120178,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8437666296958923,0.3913690149784088,0.2759313583374023,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8304917812347412,0.3719091713428497,0.3551672697067261,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6819481253623962,0.2026308625936508,0.9290111660957336,284.8071594238281,284.95001220703125,298.2903747558594,295.8786926269531,297.6650695800781,297.1759033203125,284.80963134765625,1.0,0.5288188457489014,0.6839224696159363,0.6839224696159363,1.0,1.0,-2.691513776779175,1.1787748336791992,1.512738823890686,0.5706614851951599,0.8189545273780823,0.8189545273780823,0.0,149.89273071289062,152.0,62733.76171875,0.0,1795.6904296875,1.0,279.1973571777344,283.2738647460937,298.9148254394531,303.07965087890625,293.1499938964844,293.1499938964844,279.1499938964844,42810.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451173305511475,1.0,0.0,0.0,3.6726040840148926,3.672629594802856,8.999979286272719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.7353515625,0.0,1609.7322998046875,1895.4371337890625,0.0,2889.561767578125,0.912525475025177,1.0,0.0,3.0,1.0,0.0
17751960,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7905815243721008,0.3193241357803345,0.2903596460819244,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.856220543384552,0.4103392362594604,0.3911920189857483,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8435226082801819,0.3913671672344208,0.2758320868015289,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8304181694984436,0.3721205592155456,0.3552618026733398,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6815534830093384,0.2024651020765304,0.9280118942260742,284.888671875,284.95001220703125,298.31866455078125,295.8940124511719,297.6757202148437,297.1731262207031,284.8916015625,1.0,0.5285369157791138,0.6829552054405212,0.6829552054405212,1.0,1.0,-2.6900441646575928,1.1775940656661987,1.512450098991394,0.569797694683075,0.8398454189300537,0.8398454189300537,0.0,149.95343017578125,140.0,62406.37109375,0.0,1793.7774658203125,1.0,279.15777587890625,283.3529968261719,298.8982238769531,302.971435546875,293.1499938964844,293.1499938964844,279.45001220703125,41004.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440075516700745,1.0,0.0,0.0,3.553844928741455,3.553868770599365,8.427334705629619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.1015625,0.0,1465.259765625,1895.4371337890625,0.0,2879.179931640625,0.8889474868774414,1.0,0.0,3.0,1.0,0.0
17752020,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7972170114517212,0.3201422095298767,0.2906728982925415,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8634686470031738,0.4117588400840759,0.3921027779579162,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8502681255340576,0.3924855887889862,0.2762830853462219,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8371100425720215,0.3734802603721618,0.3561374545097351,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6871178150177002,0.2027286142110824,0.927605926990509,285.0029602050781,284.95001220703125,298.3753662109375,295.9247436523437,297.7025146484375,297.1770935058594,285.00225830078125,1.0,0.5257068276405334,0.6810206770896912,0.6810206770896912,1.0,1.0,-2.692615509033203,1.177830934524536,1.5147844552993774,0.5693808794021606,0.9375315308570862,0.9375315308570862,0.0,145.36915588378906,128.0,61961.9140625,0.0,1776.5828857421875,1.0,279.44171142578125,283.4731750488281,298.8945007324219,302.85693359375,293.1499938964844,293.1499938964844,279.1499938964844,33730.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340165019035339,1.0,0.0,0.0,3.6734676361083984,3.6734914779663086,9.004212415675283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.2529296875,0.0,1542.34326171875,1895.4371337890625,0.0,2785.8662109375,0.908682107925415,1.0,0.0,3.0,1.0,0.0
17752080,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7972170114517212,0.3201422095298767,0.2906728982925415,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8634686470031738,0.4117588400840759,0.3921027779579162,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8502681255340576,0.3924855887889862,0.2762830853462219,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8371100425720215,0.3734802603721618,0.3561374545097351,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6871178150177002,0.2027286142110824,0.927605926990509,285.0029602050781,284.95001220703125,298.3753662109375,295.9247436523437,297.7025146484375,297.1770935058594,285.00225830078125,1.0,0.5257068276405334,0.6810206770896912,0.6810206770896912,1.0,1.0,-2.692615509033203,1.177830934524536,1.5147844552993774,0.5693808794021606,0.9375315308570862,0.9375315308570862,0.0,145.36915588378906,128.0,61961.9140625,0.0,1776.5828857421875,1.0,279.44171142578125,283.4731750488281,298.8945007324219,302.85693359375,293.1499938964844,293.1499938964844,279.1499938964844,33730.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340165019035339,1.0,0.0,0.0,3.6734676361083984,3.6734914779663086,9.004212415675283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.2529296875,0.0,1542.34326171875,1895.4371337890625,0.0,2785.8662109375,0.908682107925415,1.0,0.0,3.0,1.0,0.0
17752140,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.807867705821991,0.3200966119766235,0.2905705869197845,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8753304481506348,0.4124813973903656,0.3926900029182434,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.861392080783844,0.3928093314170837,0.2764547765254974,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8480068445205688,0.3742177784442901,0.356717586517334,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6965133547782898,0.2027179598808288,0.9266199469566344,284.9127197265625,284.95001220703125,298.43231201171875,295.9555969238281,297.72589111328125,297.17510986328125,284.91510009765625,1.0,0.520780622959137,0.6790861487388611,0.6790861487388611,1.0,1.0,-2.692923069000244,1.176957607269287,1.515965461730957,0.568511962890625,0.8552435040473938,0.8552435040473938,0.0,137.99021911621094,116.0,62538.76171875,0.0,1743.165771484375,1.0,279.1575927734375,283.3705444335937,298.9664001464844,303.0376892089844,293.1499938964844,293.1499938964844,279.45001220703125,38790.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399659991264343,1.0,0.0,0.0,3.54693603515625,3.546959638595581,8.394600286010245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.32421875,0.0,1441.7908935546875,1895.4371337890625,0.0,2841.397705078125,0.8851169347763062,1.0,0.0,3.0,1.0,0.0
17752200,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.807867705821991,0.3200966119766235,0.2905705869197845,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8753304481506348,0.4124813973903656,0.3926900029182434,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.861392080783844,0.3928093314170837,0.2764547765254974,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8480068445205688,0.3742177784442901,0.356717586517334,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6965133547782898,0.2027179598808288,0.9266199469566344,284.9127197265625,284.95001220703125,298.43231201171875,295.9555969238281,297.72589111328125,297.17510986328125,284.91510009765625,1.0,0.520780622959137,0.6790861487388611,0.6790861487388611,1.0,1.0,-2.692923069000244,1.176957607269287,1.515965461730957,0.568511962890625,0.8552435040473938,0.8552435040473938,0.0,137.99021911621094,116.0,62538.76171875,0.0,1743.165771484375,1.0,279.1575927734375,283.3705444335937,298.9664001464844,303.0376892089844,293.1499938964844,293.1499938964844,279.45001220703125,38790.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399659991264343,1.0,0.0,0.0,3.54693603515625,3.546959638595581,8.394600286010245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.32421875,0.0,1441.7908935546875,1895.4371337890625,0.0,2841.397705078125,0.8851169347763062,1.0,0.0,3.0,1.0,0.0
17752260,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8226386308670044,0.3209200501441955,0.290722131729126,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8928314447402954,0.4139236807823181,0.3934577405452728,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8780924677848816,0.3939400613307953,0.2767918407917022,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8642606139183044,0.3756190240383148,0.3574653565883636,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7102332711219788,0.2031095772981643,0.925990104675293,285.0142517089844,284.95001220703125,298.4894104003906,295.9865417480469,297.7529296875,297.17938232421875,285.01177978515625,1.0,0.5146223306655884,0.6773027777671814,0.6773027777671814,1.0,1.0,-2.6945688724517822,1.1768009662628174,1.5177679061889648,0.5679095387458801,0.954888641834259,0.954888641834259,0.0,128.43263244628906,104.0,62201.4140625,0.0,1701.6976318359375,1.0,279.4425048828125,283.4763488769531,298.9642333984375,302.94171142578125,293.1499938964844,293.1499938964844,279.1499938964844,32854.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831989586353302,1.0,0.0,0.0,3.6880440711975098,3.68806791305542,9.075812386072356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1142578125,0.0,1552.124267578125,1895.4371337890625,0.0,2766.974609375,0.9113073945045472,1.0,0.0,3.0,1.0,0.0
17752320,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8226386308670044,0.3209200501441955,0.290722131729126,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8928314447402954,0.4139236807823181,0.3934577405452728,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8780924677848816,0.3939400613307953,0.2767918407917022,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8642606139183044,0.3756190240383148,0.3574653565883636,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7102332711219788,0.2031095772981643,0.925990104675293,285.0142517089844,284.95001220703125,298.4894104003906,295.9865417480469,297.7529296875,297.17938232421875,285.01177978515625,1.0,0.5146223306655884,0.6773027777671814,0.6773027777671814,1.0,1.0,-2.6945688724517822,1.1768009662628174,1.5177679061889648,0.5679095387458801,0.954888641834259,0.954888641834259,0.0,128.43263244628906,104.0,62201.4140625,0.0,1701.6976318359375,1.0,279.4425048828125,283.4763488769531,298.9642333984375,302.94171142578125,293.1499938964844,293.1499938964844,279.1499938964844,32854.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831989586353302,1.0,0.0,0.0,3.6880440711975098,3.68806791305542,9.075812386072356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1142578125,0.0,1552.124267578125,1895.4371337890625,0.0,2766.974609375,0.9113073945045472,1.0,0.0,3.0,1.0,0.0
17752380,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.839860737323761,0.3208425343036651,0.2905057668685913,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.91473788022995,0.414603978395462,0.3939163088798523,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8986059427261353,0.3942179977893829,0.27686607837677,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8844829201698303,0.3763347566127777,0.3579353094100952,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7254551649093628,0.2031572163105011,0.9248321056365968,284.9060363769531,284.95001220703125,298.5466613769531,296.0175476074219,297.7762451171875,297.1771545410156,284.9087219238281,1.0,0.5076952576637268,0.6755194067955017,0.6755194067955017,1.0,1.0,-2.6941287517547607,1.1756243705749512,1.5185045003890991,0.5669054985046387,0.8604609966278076,0.8604609966278076,0.0,118.2291030883789,92.0,62821.984375,0.0,1654.192626953125,1.0,279.15740966796875,283.3585510253906,299.032958984375,303.12481689453125,293.1499938964844,293.1499938964844,279.45001220703125,38658.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389105200767517,1.0,0.0,0.0,3.572490930557251,3.572514533996582,8.51599793350033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.603515625,0.0,1468.1053466796875,1895.4371337890625,0.0,2831.537841796875,0.8905311226844788,1.0,0.0,3.0,1.0,0.0
17752440,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.839860737323761,0.3208425343036651,0.2905057668685913,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.91473788022995,0.414603978395462,0.3939163088798523,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8986059427261353,0.3942179977893829,0.27686607837677,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8844829201698303,0.3763347566127777,0.3579353094100952,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7254551649093628,0.2031572163105011,0.9248321056365968,284.9060363769531,284.95001220703125,298.5466613769531,296.0175476074219,297.7762451171875,297.1771545410156,284.9087219238281,1.0,0.5076952576637268,0.6755194067955017,0.6755194067955017,1.0,1.0,-2.6941287517547607,1.1756243705749512,1.5185045003890991,0.5669054985046387,0.8604609966278076,0.8604609966278076,0.0,118.2291030883789,92.0,62821.984375,0.0,1654.192626953125,1.0,279.15740966796875,283.3585510253906,299.032958984375,303.12481689453125,293.1499938964844,293.1499938964844,279.45001220703125,38658.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389105200767517,1.0,0.0,0.0,3.572490930557251,3.572514533996582,8.51599793350033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.603515625,0.0,1468.1053466796875,1895.4371337890625,0.0,2831.537841796875,0.8905311226844788,1.0,0.0,3.0,1.0,0.0
