time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8503782153129578,0.3211868107318878,0.2903890013694763,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9289948344230652,0.4152485430240631,0.3941124379634857,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9112791419029236,0.3947053849697113,0.2768849730491638,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8967136740684509,0.3769719898700714,0.3581424057483673,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7341659069061279,0.2033288180828094,0.9241126179695128,285.02740478515625,284.95001220703125,298.5753479003906,296.0330505371094,297.78936767578125,297.17852783203125,285.0309753417969,1.0,0.503994345664978,0.6746276617050171,0.6746276617050171,1.0,1.0,-2.693626642227173,1.1749134063720703,1.5187132358551023,0.5662491321563721,0.9461609721183776,0.9461609721183776,0.0,112.83091735839844,92.0,62205.48828125,0.0,1628.68505859375,1.0,279.4004821777344,283.4905090332031,298.99957275390625,302.9366760253906,293.1499938964844,293.1499938964844,279.45001220703125,33814.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328555226325989,1.0,0.0,0.0,3.6297526359558105,3.6297760009765625,8.791183745415765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.861328125,0.0,1494.49951171875,1895.4371337890625,0.0,2775.04345703125,0.9010910987854004,1.0,0.0,3.0,1.0,0.0
17752560,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8637222647666931,0.3216900825500488,0.290596455335617,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.946310818195343,0.4160474240779876,0.3946021795272827,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9281870722770692,0.3953541219234466,0.2771439254283905,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9121339321136476,0.3777489960193634,0.3586150407791137,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7449734807014465,0.2035989612340927,0.924105942249298,285.0126953125,284.95001220703125,298.60406494140625,296.048583984375,297.80328369140625,297.18133544921875,285.0104675292969,1.0,0.5003003478050232,0.673743486404419,0.673743486404419,1.0,1.0,-2.69533371925354,1.1752374172210691,1.5200963020324707,0.5661653876304626,0.9609827995300292,0.9609827995300292,0.0,107.0326919555664,80.0,62455.703125,0.0,1604.491943359375,1.0,279.44244384765625,283.4696655273437,299.027587890625,303.0224914550781,293.1499938964844,293.1499938964844,279.1499938964844,32906.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311490416526794,1.0,0.0,0.0,3.708994388580322,3.709018468856812,9.17921738619043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.849609375,0.0,1576.2808837890625,1895.4371337890625,0.0,2759.144775390625,0.9161964654922484,1.0,0.0,3.0,1.0,0.0
17752620,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8944379091262817,0.3216640949249267,0.2903898954391479,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9804707169532776,0.4167561829090118,0.3950476348400116,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9646478295326232,0.3956673145294189,0.2772132754325866,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9496309757232666,0.3784984350204468,0.3590778708457947,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7703444361686707,0.2036987692117691,0.9230058193206788,284.9029235839844,284.95001220703125,298.6615600585937,296.07965087890625,297.8267517089844,297.1793212890625,284.9057922363281,1.0,0.4926040172576904,0.6719751358032227,0.6719751358032227,1.0,1.0,-2.6949446201324463,1.174063801765442,1.5208808183670044,0.565154492855072,0.8639194369316101,0.8639194369316101,0.0,95.8515853881836,83.0,63084.85546875,0.0,1552.5703125,1.0,279.1572265625,283.3502197265625,299.0951232910156,303.2046203613281,293.1499938964844,293.1499938964844,279.45001220703125,38716.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380395770072937,1.0,0.0,0.0,3.5941591262817383,3.5941829681396484,8.619615528004942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9033203125,0.0,1491.9366455078125,1895.4371337890625,0.0,2823.404541015625,0.8953554034233093,1.0,0.0,3.0,1.0,0.0
17752680,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8944379091262817,0.3216640949249267,0.2903898954391479,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9804707169532776,0.4167561829090118,0.3950476348400116,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9646478295326232,0.3956673145294189,0.2772132754325866,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9496309757232666,0.3784984350204468,0.3590778708457947,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7703444361686707,0.2036987692117691,0.9230058193206788,284.9029235839844,284.95001220703125,298.6615600585937,296.07965087890625,297.8267517089844,297.1793212890625,284.9057922363281,1.0,0.4926040172576904,0.6719751358032227,0.6719751358032227,1.0,1.0,-2.6949446201324463,1.174063801765442,1.5208808183670044,0.565154492855072,0.8639194369316101,0.8639194369316101,0.0,95.8515853881836,83.0,63084.85546875,0.0,1552.5703125,1.0,279.1572265625,283.3502197265625,299.0951232910156,303.2046203613281,293.1499938964844,293.1499938964844,279.45001220703125,38716.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380395770072937,1.0,0.0,0.0,3.5941591262817383,3.5941829681396484,8.619615528004942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9033203125,0.0,1491.9366455078125,1895.4371337890625,0.0,2823.404541015625,0.8953554034233093,1.0,0.0,3.0,1.0,0.0
17752740,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9164380431175232,0.3225578665733337,0.2907168865203857,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9986755847930908,0.4182391464710235,0.3958922624588012,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9853814244270324,0.3968446254730224,0.2776690423488617,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9726593494415284,0.3799513876438141,0.359996497631073,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7881985306739807,0.2041789144277572,0.9234414100646972,285.0151672363281,284.95001220703125,298.7191467285156,296.1107177734375,297.8538513183594,297.1835632324219,285.012939453125,1.0,0.4894087314605713,0.6702067852020264,0.6702067852020264,1.0,1.0,-2.6985013484954834,1.1747592687606812,1.5237421989440918,0.564955472946167,0.968231737613678,0.968231737613678,0.0,89.90826416015625,101.0,62743.65234375,0.0,1530.248291015625,1.0,279.44287109375,283.4657897949219,299.08990478515625,303.10302734375,293.1499938964844,293.1499938964844,279.1499938964844,32898.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302831053733826,1.0,0.0,0.0,3.730102300643921,3.730126619338989,9.283992312703048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.6767578125,0.0,1600.4071044921875,1895.4371337890625,0.0,2751.08154296875,0.920846700668335,1.0,0.0,3.0,1.0,0.0
17752800,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9164380431175232,0.3225578665733337,0.2907168865203857,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9986755847930908,0.4182391464710235,0.3958922624588012,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9853814244270324,0.3968446254730224,0.2776690423488617,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9726593494415284,0.3799513876438141,0.359996497631073,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7881985306739807,0.2041789144277572,0.9234414100646972,285.0151672363281,284.95001220703125,298.7191467285156,296.1107177734375,297.8538513183594,297.1835632324219,285.012939453125,1.0,0.4894087314605713,0.6702067852020264,0.6702067852020264,1.0,1.0,-2.6985013484954834,1.1747592687606812,1.5237421989440918,0.564955472946167,0.968231737613678,0.968231737613678,0.0,89.90826416015625,101.0,62743.65234375,0.0,1530.248291015625,1.0,279.44287109375,283.4657897949219,299.08990478515625,303.10302734375,293.1499938964844,293.1499938964844,279.1499938964844,32898.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302831053733826,1.0,0.0,0.0,3.730102300643921,3.730126619338989,9.283992312703048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.6767578125,0.0,1600.4071044921875,1895.4371337890625,0.0,2751.08154296875,0.920846700668335,1.0,0.0,3.0,1.0,0.0
17752860,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9029409885406494,0.3224785029888153,0.2910521328449249,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9888958930969238,0.4189283847808838,0.3970113694667816,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9737412333488464,0.397121250629425,0.2781666219234466,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9601688385009766,0.3806697428226471,0.3610411584377289,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7775412797927856,0.2042419463396072,0.925076186656952,284.90411376953125,284.95001220703125,298.7767944335937,296.1417541503906,297.8770751953125,297.1810302734375,284.9071655273437,1.0,0.493310272693634,0.6684056520462036,0.6684056520462036,1.0,1.0,-2.704086303710937,1.176350474357605,1.5277358293533323,0.5653324723243713,0.8717669248580933,0.8717669248580933,0.0,93.78534698486328,119.0,63520.28515625,0.0,1555.932861328125,1.0,279.15704345703125,283.343017578125,299.1586608886719,303.29400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38508.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374362587928772,1.0,0.0,0.0,3.6248350143432617,3.624859094619751,8.767378858465236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.87890625,0.0,1523.9908447265625,1895.4371337890625,0.0,2817.771728515625,0.9019752144813538,1.0,0.0,3.0,1.0,0.0
17752920,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9029409885406494,0.3224785029888153,0.2910521328449249,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9888958930969238,0.4189283847808838,0.3970113694667816,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9737412333488464,0.397121250629425,0.2781666219234466,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9601688385009766,0.3806697428226471,0.3610411584377289,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7775412797927856,0.2042419463396072,0.925076186656952,284.90411376953125,284.95001220703125,298.7767944335937,296.1417541503906,297.8770751953125,297.1810302734375,284.9071655273437,1.0,0.493310272693634,0.6684056520462036,0.6684056520462036,1.0,1.0,-2.704086303710937,1.176350474357605,1.5277358293533323,0.5653324723243713,0.8717669248580933,0.8717669248580933,0.0,93.78534698486328,119.0,63520.28515625,0.0,1555.932861328125,1.0,279.15704345703125,283.343017578125,299.1586608886719,303.29400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38508.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374362587928772,1.0,0.0,0.0,3.6248350143432617,3.624859094619751,8.767378858465236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.87890625,0.0,1523.9908447265625,1895.4371337890625,0.0,2817.771728515625,0.9019752144813538,1.0,0.0,3.0,1.0,0.0
17752980,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8761282563209534,0.323224276304245,0.2918274700641632,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9627745151519777,0.4203054010868072,0.3984436988830566,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9443882703781128,0.3981846272945404,0.2789932191371918,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9295193552970886,0.3820178806781769,0.3624712824821472,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.755139172077179,0.2045876383781433,0.9278438687324524,285.022705078125,284.95001220703125,298.83447265625,296.1727600097656,297.9034423828125,297.1838684082031,285.0205993652344,1.0,0.5011242628097534,0.6666045188903809,0.6666045188903809,1.0,1.0,-2.7127697467803955,1.1793949604034424,1.533374905586243,0.5663576126098633,0.983356773853302,0.983356773853302,0.0,103.2534408569336,137.0,63260.78515625,0.0,1612.000244140625,1.0,279.443115234375,283.463134765625,299.1542053222656,303.1990051269531,293.1499938964844,293.1499938964844,279.1499938964844,32769.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301624059677124,1.0,0.0,0.0,3.7635691165924072,3.763593673706055,9.451333085053192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.82421875,0.0,1638.3016357421875,1895.4371337890625,0.0,2749.957275390625,0.928343951702118,1.0,0.0,3.0,1.0,0.0
17753040,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8761282563209534,0.323224276304245,0.2918274700641632,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9627745151519777,0.4203054010868072,0.3984436988830566,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9443882703781128,0.3981846272945404,0.2789932191371918,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9295193552970886,0.3820178806781769,0.3624712824821472,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.755139172077179,0.2045876383781433,0.9278438687324524,285.022705078125,284.95001220703125,298.83447265625,296.1727600097656,297.9034423828125,297.1838684082031,285.0205993652344,1.0,0.5011242628097534,0.6666045188903809,0.6666045188903809,1.0,1.0,-2.7127697467803955,1.1793949604034424,1.533374905586243,0.5663576126098633,0.983356773853302,0.983356773853302,0.0,103.2534408569336,137.0,63260.78515625,0.0,1612.000244140625,1.0,279.443115234375,283.463134765625,299.1542053222656,303.1990051269531,293.1499938964844,293.1499938964844,279.1499938964844,32769.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301624059677124,1.0,0.0,0.0,3.7635691165924072,3.763593673706055,9.451333085053192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.82421875,0.0,1638.3016357421875,1895.4371337890625,0.0,2749.957275390625,0.928343951702118,1.0,0.0,3.0,1.0,0.0
17753100,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8615619540214539,0.3231962621212005,0.2922759354114532,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9457352757453918,0.4206728637218475,0.399246335029602,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9263856410980223,0.3983502388000488,0.2794646024703979,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.911982536315918,0.3823939561843872,0.3632640242576599,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7432243824005127,0.2045925706624984,0.9295414090156556,284.87969970703125,284.95001220703125,298.8633117675781,296.188232421875,297.9151306152344,297.1827392578125,284.8739318847656,1.0,0.506018340587616,0.6657039523124695,0.6657039523124695,1.0,1.0,-2.717836856842041,1.181233048439026,1.5366036891937256,0.5671262145042419,0.8901513814926147,0.8901513814926147,0.0,109.43921661376952,137.0,64304.08984375,0.0,1647.9364013671875,1.0,279.19500732421875,283.29998779296875,299.2209167480469,303.44793701171875,293.1499938964844,293.1499938964844,279.1499938964844,36505.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362650275230408,1.0,0.0,0.0,3.75160551071167,3.751630544662476,9.391340540787496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.3984375,0.0,1653.0611572265625,1895.4371337890625,0.0,2806.84033203125,0.9263618588447572,1.0,0.0,3.0,1.0,0.0
17753160,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8463792204856873,0.3229407966136932,0.2923544049263,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9263500571250916,0.4208256304264068,0.3997164964675903,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9074499607086182,0.3982893228530884,0.2796631753444671,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8949031829833984,0.3825732171535492,0.363755851984024,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7308688759803772,0.2044571489095688,0.9304536581039428,284.9005432128906,284.95001220703125,298.89215087890625,296.20367431640625,297.92559814453125,297.1795349121094,284.9040222167969,1.0,0.5112155675888062,0.6647171974182129,0.6647171974182129,1.0,1.0,-2.720424175262451,1.1818578243255615,1.5385664701461792,0.5672134160995483,0.8817101716995239,0.8817101716995239,0.0,116.64823150634766,155.0,64138.4296875,0.0,1685.1239013671875,1.0,279.1567077636719,283.3284606933594,299.22320556640625,303.3991394042969,293.1499938964844,293.1499938964844,279.45001220703125,38405.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378041982650757,1.0,0.0,0.0,3.671964883804321,3.6719894409179688,8.9968466454593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.603515625,0.0,1575.848876953125,1895.4371337890625,0.0,2821.20703125,0.912194848060608,1.0,0.0,3.0,1.0,0.0
17753220,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8214125037193298,0.3235251307487488,0.2931731045246124,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8947944045066833,0.4220754206180572,0.4012331366539001,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8781747221946716,0.3992107212543487,0.2805398404598236,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8666802644729614,0.3837805092334747,0.3652591407299042,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7089630961418152,0.2046203464269638,0.9334156513214112,285.0264587402344,284.95001220703125,298.9498291015625,296.2344665527344,297.9510498046875,297.1810302734375,285.02447509765625,1.0,0.5225316286087036,0.6627436280250549,0.6627436280250549,1.0,1.0,-2.729643106460572,1.185002684593201,1.5446405410766602,0.5682340264320374,0.9988069534301758,0.9988069534301758,0.0,131.8394775390625,173.0,63851.640625,0.0,1769.360107421875,1.0,279.4434509277344,283.4555358886719,299.21710205078125,303.3006286621094,293.1499938964844,293.1499938964844,279.1499938964844,32824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307584524154663,1.0,0.0,0.0,3.8061611652374254,3.806186199188232,9.666464393376373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.0888671875,0.0,1689.1666259765625,1895.4371337890625,0.0,2755.507080078125,0.9380238652229308,1.0,0.0,3.0,1.0,0.0
17753280,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8214125037193298,0.3235251307487488,0.2931731045246124,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8947944045066833,0.4220754206180572,0.4012331366539001,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8781747221946716,0.3992107212543487,0.2805398404598236,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8666802644729614,0.3837805092334747,0.3652591407299042,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7089630961418152,0.2046203464269638,0.9334156513214112,285.0264587402344,284.95001220703125,298.9498291015625,296.2344665527344,297.9510498046875,297.1810302734375,285.02447509765625,1.0,0.5225316286087036,0.6627436280250549,0.6627436280250549,1.0,1.0,-2.729643106460572,1.185002684593201,1.5446405410766602,0.5682340264320374,0.9988069534301758,0.9988069534301758,0.0,131.8394775390625,173.0,63851.640625,0.0,1769.360107421875,1.0,279.4434509277344,283.4555358886719,299.21710205078125,303.3006286621094,293.1499938964844,293.1499938964844,279.1499938964844,32824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307584524154663,1.0,0.0,0.0,3.8061611652374254,3.806186199188232,9.666464393376373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.0888671875,0.0,1689.1666259765625,1895.4371337890625,0.0,2755.507080078125,0.9380238652229308,1.0,0.0,3.0,1.0,0.0
17753340,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7976515293121338,0.3231057226657867,0.2937137484550476,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8685101866722107,0.4224859178066253,0.402545154094696,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8527249097824097,0.3991912007331848,0.2812296152114868,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8424111008644104,0.3842096030712127,0.3665673434734344,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6871530413627625,0.2043303251266479,0.9359574317932128,284.89666748046875,284.95001220703125,299.0074462890625,296.2651672363281,297.9725036621094,297.1756896972656,284.8999328613281,1.0,0.5344743132591248,0.6607701182365417,0.6607701182365417,1.0,1.0,-2.737332582473755,1.1873750686645508,1.549957513809204,0.569009006023407,0.8923309445381165,0.8923309445381165,0.0,148.70675659179688,176.0,64779.2890625,0.0,1859.6253662109373,1.0,279.15625,283.3124084472656,299.2850952148437,303.50262451171875,293.1499938964844,293.1499938964844,279.45001220703125,38322.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838458240032196,1.0,0.0,0.0,3.722600698471069,3.722625970840454,9.246688250641456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.2216796875,0.0,1633.1715087890625,1895.4371337890625,0.0,2827.31396484375,0.9232870936393738,1.0,0.0,3.0,1.0,0.0
17753400,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7976515293121338,0.3231057226657867,0.2937137484550476,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8685101866722107,0.4224859178066253,0.402545154094696,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8527249097824097,0.3991912007331848,0.2812296152114868,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8424111008644104,0.3842096030712127,0.3665673434734344,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6871530413627625,0.2043303251266479,0.9359574317932128,284.89666748046875,284.95001220703125,299.0074462890625,296.2651672363281,297.9725036621094,297.1756896972656,284.8999328613281,1.0,0.5344743132591248,0.6607701182365417,0.6607701182365417,1.0,1.0,-2.737332582473755,1.1873750686645508,1.549957513809204,0.569009006023407,0.8923309445381165,0.8923309445381165,0.0,148.70675659179688,176.0,64779.2890625,0.0,1859.6253662109373,1.0,279.15625,283.3124084472656,299.2850952148437,303.50262451171875,293.1499938964844,293.1499938964844,279.45001220703125,38322.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838458240032196,1.0,0.0,0.0,3.722600698471069,3.722625970840454,9.246688250641456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.2216796875,0.0,1633.1715087890625,1895.4371337890625,0.0,2827.31396484375,0.9232870936393738,1.0,0.0,3.0,1.0,0.0
17753460,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7840968370437622,0.3236208260059356,0.2942928671836853,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8546299338340759,0.4236791729927063,0.403827428817749,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8393620252609253,0.4000428318977356,0.2819227576255798,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8297072052955627,0.3853391408920288,0.367818146944046,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6750040650367737,0.2043809443712234,0.9375821948051452,285.0292053222656,284.95001220703125,299.06500244140625,296.29571533203125,297.9975280761719,297.1768493652344,285.0276794433594,1.0,0.5420842170715332,0.6587643027305603,0.6587643027305603,1.0,1.0,-2.74385404586792,1.1891788244247437,1.5546752214431765,0.5693312883377075,1.0,1.0,0.0,159.86404418945312,164.0,64355.9140625,0.0,1921.8533935546875,1.0,279.4437561035156,283.44854736328125,299.27783203125,303.39666748046875,293.1499938964844,293.1499938964844,279.1499938964844,33241.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313388228416443,1.0,0.0,0.0,3.8425331115722656,3.8425586223602295,9.852093398876605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.3935546875,0.0,1736.3765869140625,1895.4371337890625,0.0,2760.912353515625,0.9464132189750672,1.0,0.0,3.0,1.0,0.0
17753520,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7840968370437622,0.3236208260059356,0.2942928671836853,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8546299338340759,0.4236791729927063,0.403827428817749,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8393620252609253,0.4000428318977356,0.2819227576255798,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8297072052955627,0.3853391408920288,0.367818146944046,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6750040650367737,0.2043809443712234,0.9375821948051452,285.0292053222656,284.95001220703125,299.06500244140625,296.29571533203125,297.9975280761719,297.1768493652344,285.0276794433594,1.0,0.5420842170715332,0.6587643027305603,0.6587643027305603,1.0,1.0,-2.74385404586792,1.1891788244247437,1.5546752214431765,0.5693312883377075,1.0,1.0,0.0,159.86404418945312,164.0,64355.9140625,0.0,1921.8533935546875,1.0,279.4437561035156,283.44854736328125,299.27783203125,303.39666748046875,293.1499938964844,293.1499938964844,279.1499938964844,33241.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313388228416443,1.0,0.0,0.0,3.8425331115722656,3.8425586223602295,9.852093398876605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.3935546875,0.0,1736.3765869140625,1895.4371337890625,0.0,2760.912353515625,0.9464132189750672,1.0,0.0,3.0,1.0,0.0
17753580,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7819933891296387,0.3232435882091522,0.2942941188812256,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8529541492462158,0.4241169393062591,0.4045645594596863,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8375332951545715,0.40004363656044,0.2821821272373199,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8281793594360352,0.3857718408107757,0.368528813123703,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6730297207832336,0.2040772885084152,0.937172532081604,284.89190673828125,284.95001220703125,299.1224975585937,296.3261108398437,298.0189208984375,297.1720275878906,284.894287109375,1.0,0.5429291129112244,0.6567584872245789,0.6567584872245789,1.0,1.0,-2.745426177978516,1.1886106729507446,1.556815505027771,0.5685811042785645,0.8979204297065735,0.8979204297065735,0.0,161.68324279785156,152.0,65218.71875,0.0,1932.8194580078125,1.0,279.1569519042969,283.29803466796875,299.34381103515625,303.5926208496094,293.1499938964844,293.1499938964844,279.45001220703125,38353.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386237025260925,1.0,0.0,0.0,3.761723756790161,3.761749267578125,9.442067039344692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.693359375,0.0,1679.2034912109375,1895.4371337890625,0.0,2828.859375,0.9318881034851074,1.0,0.0,3.0,1.0,0.0
17753640,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7819933891296387,0.3232435882091522,0.2942941188812256,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8529541492462158,0.4241169393062591,0.4045645594596863,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8375332951545715,0.40004363656044,0.2821821272373199,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8281793594360352,0.3857718408107757,0.368528813123703,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6730297207832336,0.2040772885084152,0.937172532081604,284.89190673828125,284.95001220703125,299.1224975585937,296.3261108398437,298.0189208984375,297.1720275878906,284.894287109375,1.0,0.5429291129112244,0.6567584872245789,0.6567584872245789,1.0,1.0,-2.745426177978516,1.1886106729507446,1.556815505027771,0.5685811042785645,0.8979204297065735,0.8979204297065735,0.0,161.68324279785156,152.0,65218.71875,0.0,1932.8194580078125,1.0,279.1569519042969,283.29803466796875,299.34381103515625,303.5926208496094,293.1499938964844,293.1499938964844,279.45001220703125,38353.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386237025260925,1.0,0.0,0.0,3.761723756790161,3.761749267578125,9.442067039344692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.693359375,0.0,1679.2034912109375,1895.4371337890625,0.0,2828.859375,0.9318881034851074,1.0,0.0,3.0,1.0,0.0
17753700,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7836390137672424,0.3234509229660034,0.2941694557666778,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8549291491508484,0.4246532917022705,0.4047827422618866,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8392835259437561,0.4004018902778625,0.2822022438049316,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8300196528434753,0.3862771987915039,0.3687388300895691,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.674384593963623,0.2040790021419525,0.93635356426239,285.0289306640625,284.95001220703125,299.15118408203125,296.3412170410156,298.0310363769531,297.1722106933594,285.0335388183594,1.0,0.5418120622634888,0.6557555794715881,0.6557555794715881,1.0,1.0,-2.744826555252075,1.1876896619796753,1.5571367740631104,0.5677573084831238,0.9918250441551208,0.9918250441551208,0.0,160.1903533935547,152.0,64451.58203125,0.0,1924.9012451171875,1.0,279.40478515625,283.4487609863281,299.30975341796875,303.3939514160156,293.1499938964844,293.1499938964844,279.45001220703125,34244.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327556848526001,1.0,0.0,0.0,3.802217483520508,3.8022425174713135,9.646441867516842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.130859375,0.0,1695.5206298828125,1895.4371337890625,0.0,2774.113037109375,0.9399547576904296,1.0,0.0,3.0,1.0,0.0
17753760,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7874927520751953,0.3239070773124695,0.294408917427063,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.859097957611084,0.4254248738288879,0.4053283035755157,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8431439995765686,0.4010057747364044,0.2824893593788147,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.833870530128479,0.386993944644928,0.369240254163742,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6775882244110107,0.2042258083820343,0.9362426400184632,285.027099609375,284.95001220703125,299.1798400878906,296.3562927246094,298.0444641113281,297.1746826171875,285.0261535644531,1.0,0.5401190519332886,0.6548071503639221,0.6548071503639221,1.0,1.0,-2.74658203125,1.187893629074097,1.558688402175903,0.5675555467605591,1.0,1.0,0.0,157.2928009033203,140.0,64620.35546875,0.0,1914.0789794921875,1.0,279.4434509277344,283.4410400390625,299.3362731933594,303.4748229980469,293.1499938964844,293.1499938964844,279.1499938964844,33642.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311002254486084,1.0,0.0,0.0,3.864353656768799,3.864379405975342,9.964304581444594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.513671875,0.0,1766.3016357421875,1895.4371337890625,0.0,2758.68994140625,0.951723337173462,1.0,0.0,3.0,1.0,0.0
17753820,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7968993186950684,0.323729544878006,0.2942445576190948,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8695724606513977,0.4260339140892029,0.4058603942394256,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8528033494949341,0.4011707603931427,0.2825936675071716,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8434847593307495,0.3875734508037567,0.3697235882282257,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6857418417930603,0.2040870636701584,0.9348215460777284,284.8916931152344,284.95001220703125,299.237060546875,296.3862609863281,298.066650390625,297.1717224121094,284.89434814453125,1.0,0.5352241396903992,0.6529102325439453,0.6529102325439453,1.0,1.0,-2.74603009223938,1.1863682270050049,1.5596619844436646,0.5662786364555359,0.9009931087493896,0.9009931087493896,0.0,149.94174194335938,128.0,65430.09375,0.0,1878.8040771484373,1.0,279.1566467285156,283.2929382324219,299.40155029296875,303.66485595703125,293.1499938964844,293.1499938964844,278.8500061035156,38500.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378251791000366,1.0,0.0,0.0,3.778233051300049,3.778258800506592,9.525127211418294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.4248046875,0.0,1699.9365234375,1895.4371337890625,0.0,2821.402587890625,0.9358214139938354,1.0,0.0,3.0,1.0,0.0
17753880,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7968993186950684,0.323729544878006,0.2942445576190948,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8695724606513977,0.4260339140892029,0.4058603942394256,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8528033494949341,0.4011707603931427,0.2825936675071716,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8434847593307495,0.3875734508037567,0.3697235882282257,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6857418417930603,0.2040870636701584,0.9348215460777284,284.8916931152344,284.95001220703125,299.237060546875,296.3862609863281,298.066650390625,297.1717224121094,284.89434814453125,1.0,0.5352241396903992,0.6529102325439453,0.6529102325439453,1.0,1.0,-2.74603009223938,1.1863682270050049,1.5596619844436646,0.5662786364555359,0.9009931087493896,0.9009931087493896,0.0,149.94174194335938,128.0,65430.09375,0.0,1878.8040771484373,1.0,279.1566467285156,283.2929382324219,299.40155029296875,303.66485595703125,293.1499938964844,293.1499938964844,278.8500061035156,38500.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378251791000366,1.0,0.0,0.0,3.778233051300049,3.778258800506592,9.525127211418294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.4248046875,0.0,1699.9365234375,1895.4371337890625,0.0,2821.402587890625,0.9358214139938354,1.0,0.0,3.0,1.0,0.0
17753940,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8088957667350769,0.323528528213501,0.2936327159404754,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8832594752311707,0.4265948832035064,0.4059436023235321,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8655045032501221,0.4012518227100372,0.2823285460472107,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8560764789581299,0.3880635499954223,0.3697686195373535,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6963267922401428,0.2038948535919189,0.9321163892745972,284.89361572265625,284.95001220703125,299.2940979003906,296.416015625,298.0884094238281,297.1683654785156,284.8953857421875,1.0,0.5288393497467041,0.6510133743286133,0.6510133743286133,1.0,1.0,-2.7418782711029053,1.1831644773483276,1.558713674545288,0.5639953017234802,0.8380293846130371,0.8380293846130371,0.0,140.95758056640625,116.0,65441.03125,0.0,1830.4080810546875,1.0,278.8578186035156,283.27899169921875,299.4151916503906,303.6890563964844,293.1499938964844,293.1499938964844,279.1499938964844,40737.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840005099773407,1.0,0.0,0.0,3.537283420562744,3.5373072624206543,8.348972642124863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.9990234375,0.0,1445.7000732421875,1895.4371337890625,0.0,2841.7626953125,0.8850023150444031,1.0,0.0,3.0,1.0,0.0
17754000,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8088957667350769,0.323528528213501,0.2936327159404754,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8832594752311707,0.4265948832035064,0.4059436023235321,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8655045032501221,0.4012518227100372,0.2823285460472107,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8560764789581299,0.3880635499954223,0.3697686195373535,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6963267922401428,0.2038948535919189,0.9321163892745972,284.89361572265625,284.95001220703125,299.2940979003906,296.416015625,298.0884094238281,297.1683654785156,284.8953857421875,1.0,0.5288393497467041,0.6510133743286133,0.6510133743286133,1.0,1.0,-2.7418782711029053,1.1831644773483276,1.558713674545288,0.5639953017234802,0.8380293846130371,0.8380293846130371,0.0,140.95758056640625,116.0,65441.03125,0.0,1830.4080810546875,1.0,278.8578186035156,283.27899169921875,299.4151916503906,303.6890563964844,293.1499938964844,293.1499938964844,279.1499938964844,40737.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840005099773407,1.0,0.0,0.0,3.537283420562744,3.5373072624206543,8.348972642124863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.9990234375,0.0,1445.7000732421875,1895.4371337890625,0.0,2841.7626953125,0.8850023150444031,1.0,0.0,3.0,1.0,0.0
17754060,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8257489800453186,0.3245374858379364,0.2939183413982391,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.903589367866516,0.4283460080623626,0.4069240093231201,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8848016858100891,0.4024855196475982,0.2827072739601135,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8750725388526917,0.3895217478275299,0.3705212473869324,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7119104862213135,0.2043210417032241,0.9313387870788574,284.9995422363281,284.95001220703125,299.3509521484375,296.4454650878906,298.1156921386719,297.174560546875,284.9989929199219,1.0,0.5219415426254272,0.6492406725883484,0.6492406725883484,1.0,1.0,-2.7438182830810547,1.1828752756118774,1.5609428882598877,0.5632076859474182,0.930222749710083,0.930222749710083,0.0,130.00169372558594,104.0,64991.8984375,0.0,1782.12744140625,1.0,279.1415710449219,283.3933410644531,299.4166259765625,303.57916259765625,293.1499938964844,293.1499938964844,278.8500061035156,33825.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305122256278992,1.0,0.0,0.0,3.653202772140503,3.653226375579834,8.905141726245347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.220703125,0.0,1520.45166015625,1895.4371337890625,0.0,2753.21484375,0.9041925668716432,1.0,0.0,3.0,1.0,0.0
17754120,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8257489800453186,0.3245374858379364,0.2939183413982391,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.903589367866516,0.4283460080623626,0.4069240093231201,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8848016858100891,0.4024855196475982,0.2827072739601135,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8750725388526917,0.3895217478275299,0.3705212473869324,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7119104862213135,0.2043210417032241,0.9313387870788574,284.9995422363281,284.95001220703125,299.3509521484375,296.4454650878906,298.1156921386719,297.174560546875,284.9989929199219,1.0,0.5219415426254272,0.6492406725883484,0.6492406725883484,1.0,1.0,-2.7438182830810547,1.1828752756118774,1.5609428882598877,0.5632076859474182,0.930222749710083,0.930222749710083,0.0,130.00169372558594,104.0,64991.8984375,0.0,1782.12744140625,1.0,279.1415710449219,283.3933410644531,299.4166259765625,303.57916259765625,293.1499938964844,293.1499938964844,278.8500061035156,33825.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305122256278992,1.0,0.0,0.0,3.653202772140503,3.653226375579834,8.905141726245347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.220703125,0.0,1520.45166015625,1895.4371337890625,0.0,2753.21484375,0.9041925668716432,1.0,0.0,3.0,1.0,0.0
17754180,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8448340892791748,0.3246205747127533,0.2937966585159302,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9296154379844666,0.4293910264968872,0.4076614379882812,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9076177477836608,0.4028494656085968,0.2828023135662079,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8976793885231018,0.3902775049209595,0.3709804117679596,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7284235954284668,0.2044358700513839,0.9302451014518738,284.9168701171875,284.95001220703125,299.4075927734375,296.47467041015625,298.1390380859375,297.1742858886719,284.9184265136719,1.0,0.5146650671958923,0.6474679112434387,0.6474679112434387,1.0,1.0,-2.7439157962799072,1.181681752204895,1.5622340440750122,0.5621148943901062,0.8535778522491455,0.8535778522491455,0.0,118.9733657836914,92.0,65551.53125,0.0,1730.6845703125,1.0,278.8578491210937,283.29644775390625,299.48370361328125,303.75555419921875,293.1499938964844,293.1499938964844,279.1499938964844,38568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359626531600952,1.0,0.0,0.0,3.529879331588745,3.529902458190918,8.314057140523801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.18359375,0.0,1422.177734375,1895.4371337890625,0.0,2804.018798828125,0.881103515625,1.0,0.0,3.0,1.0,0.0
17754240,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8448340892791748,0.3246205747127533,0.2937966585159302,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9296154379844666,0.4293910264968872,0.4076614379882812,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9076177477836608,0.4028494656085968,0.2828023135662079,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8976793885231018,0.3902775049209595,0.3709804117679596,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7284235954284668,0.2044358700513839,0.9302451014518738,284.9168701171875,284.95001220703125,299.4075927734375,296.47467041015625,298.1390380859375,297.1742858886719,284.9184265136719,1.0,0.5146650671958923,0.6474679112434387,0.6474679112434387,1.0,1.0,-2.7439157962799072,1.181681752204895,1.5622340440750122,0.5621148943901062,0.8535778522491455,0.8535778522491455,0.0,118.9733657836914,92.0,65551.53125,0.0,1730.6845703125,1.0,278.8578491210937,283.29644775390625,299.48370361328125,303.75555419921875,293.1499938964844,293.1499938964844,279.1499938964844,38568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359626531600952,1.0,0.0,0.0,3.529879331588745,3.529902458190918,8.314057140523801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.18359375,0.0,1422.177734375,1895.4371337890625,0.0,2804.018798828125,0.881103515625,1.0,0.0,3.0,1.0,0.0
17754300,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8564190864562988,0.3250061869621277,0.2937311232089996,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9452282786369324,0.4302136898040771,0.4080259799957275,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9223648905754088,0.4033518433570862,0.2828393578529358,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9114423990249634,0.3909179270267486,0.3711940348148346,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7378840446472168,0.2046333998441696,0.9296318888664246,285.0303955078125,284.95001220703125,299.4358215332031,296.4891357421875,298.1519470214844,297.1763916015625,285.0331420898437,1.0,0.5108897686004639,0.6465815901756287,0.6465815901756287,1.0,1.0,-2.743835210800171,1.1810299158096311,1.56280517578125,0.5614657998085022,0.9362288117408752,0.9362288117408752,0.0,113.28793334960938,92.0,64972.21484375,0.0,1703.973388671875,1.0,279.0994567871094,283.4208374023437,299.4547119140625,303.5719909667969,293.1499938964844,293.1499938964844,279.1499938964844,33718.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300988674163818,1.0,0.0,0.0,3.5894150733947754,3.589437961578369,8.596875886723865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.1435546875,0.0,1450.01806640625,1895.4371337890625,0.0,2749.365966796875,0.8920024037361145,1.0,0.0,3.0,1.0,0.0
