time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8708456158638,0.3255033493041992,0.2939461767673492,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9628283381462096,0.4311584532260895,0.4086601436138153,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9406004548072816,0.4039711356163025,0.2830872237682342,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9294613003730774,0.3916621804237366,0.3716450929641723,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7495114207267761,0.2049076557159423,0.929653525352478,285.00994873046875,284.95001220703125,299.4639892578125,296.5035400390625,298.1654968261719,297.1796569824219,285.0076904296875,1.0,0.5071563720703125,0.6456809043884277,0.6456809043884277,1.0,1.0,-2.745720148086548,1.181273341178894,1.5644469261169434,0.5613117218017578,0.94703471660614,0.94703471660614,0.0,107.29790496826172,80.0,65237.2890625,0.0,1678.7276611328125,1.0,279.14215087890625,283.39569091796875,299.48345947265625,303.6617126464844,293.1499938964844,293.1499938964844,278.8500061035156,32936.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286017179489136,1.0,0.0,0.0,3.667917251586914,3.667940855026245,8.97702363999997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.193359375,0.0,1530.1607666015625,1895.4371337890625,0.0,2735.432861328125,0.9069277048110962,1.0,0.0,3.0,1.0,0.0
17754420,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9037280678749084,0.3254716992378235,0.2937159836292267,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.995093822479248,0.4321597814559936,0.4093613922595978,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.97707200050354,0.4042245745658874,0.2831017076969147,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9678213000297546,0.3923274874687195,0.3720176219940185,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.77678382396698,0.2050160318613052,0.9285279512405396,284.9104919433594,284.95001220703125,299.5201416015625,296.5321044921875,298.18780517578125,297.1782531738281,284.91259765625,1.0,0.4994435608386993,0.6438795924186707,0.6438795924186707,1.0,1.0,-2.7454051971435547,1.1798207759857178,1.565584421157837,0.5601140856742859,0.8584322333335876,0.8584322333335876,0.0,95.89307403564452,98.0,65828.2890625,0.0,1624.8839111328125,1.0,278.85760498046875,283.28515625,299.5457458496094,303.83807373046875,293.1499938964844,293.1499938964844,279.1499938964844,38483.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350047469139099,1.0,0.0,0.0,3.552813768386841,3.552837371826172,8.422445034739212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.40625,0.0,1445.796875,1895.4371337890625,0.0,2795.08203125,0.8861035108566284,1.0,0.0,3.0,1.0,0.0
17754480,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9037280678749084,0.3254716992378235,0.2937159836292267,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.995093822479248,0.4321597814559936,0.4093613922595978,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.97707200050354,0.4042245745658874,0.2831017076969147,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9678213000297546,0.3923274874687195,0.3720176219940185,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.77678382396698,0.2050160318613052,0.9285279512405396,284.9104919433594,284.95001220703125,299.5201416015625,296.5321044921875,298.18780517578125,297.1782531738281,284.91259765625,1.0,0.4994435608386993,0.6438795924186707,0.6438795924186707,1.0,1.0,-2.7454051971435547,1.1798207759857178,1.565584421157837,0.5601140856742859,0.8584322333335876,0.8584322333335876,0.0,95.89307403564452,98.0,65828.2890625,0.0,1624.8839111328125,1.0,278.85760498046875,283.28515625,299.5457458496094,303.83807373046875,293.1499938964844,293.1499938964844,279.1499938964844,38483.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350047469139099,1.0,0.0,0.0,3.552813768386841,3.552837371826172,8.422445034739212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.40625,0.0,1445.796875,1895.4371337890625,0.0,2795.08203125,0.8861035108566284,1.0,0.0,3.0,1.0,0.0
17754540,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9055277109146118,0.3262955248355865,0.2942267060279846,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9969172477722168,0.4339321255683899,0.4107989370822906,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9788337349891664,0.405299961566925,0.2836730778217315,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9699668288230896,0.3936653733253479,0.3730722069740295,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7782394289970398,0.2054701894521713,0.930004060268402,285.0113220214844,284.95001220703125,299.57598876953125,296.560302734375,298.213623046875,297.1828918457031,285.0091552734375,1.0,0.5009448528289795,0.6420782804489136,0.6420782804489136,1.0,1.0,-2.751462459564209,1.1813446283340454,1.5701179504394531,0.5602573752403259,0.9556726217269896,0.9556726217269896,0.0,95.74524688720705,116.0,65571.0546875,0.0,1633.01220703125,1.0,279.1425476074219,283.3901062011719,299.5419311523437,303.7413330078125,293.1499938964844,293.1499938964844,278.8500061035156,32878.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278998732566833,1.0,0.0,0.0,3.691863059997559,3.6918869018554688,9.094618462768268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.884765625,0.0,1556.6226806640625,1895.4371337890625,0.0,2728.904296875,0.9121814370155334,1.0,0.0,3.0,1.0,0.0
17754600,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9055277109146118,0.3262955248355865,0.2942267060279846,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9969172477722168,0.4339321255683899,0.4107989370822906,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9788337349891664,0.405299961566925,0.2836730778217315,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9699668288230896,0.3936653733253479,0.3730722069740295,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7782394289970398,0.2054701894521713,0.930004060268402,285.0113220214844,284.95001220703125,299.57598876953125,296.560302734375,298.213623046875,297.1828918457031,285.0091552734375,1.0,0.5009448528289795,0.6420782804489136,0.6420782804489136,1.0,1.0,-2.751462459564209,1.1813446283340454,1.5701179504394531,0.5602573752403259,0.9556726217269896,0.9556726217269896,0.0,95.74524688720705,116.0,65571.0546875,0.0,1633.01220703125,1.0,279.1425476074219,283.3901062011719,299.5419311523437,303.7413330078125,293.1499938964844,293.1499938964844,278.8500061035156,32878.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278998732566833,1.0,0.0,0.0,3.691863059997559,3.6918869018554688,9.094618462768268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.884765625,0.0,1556.6226806640625,1895.4371337890625,0.0,2728.904296875,0.9121814370155334,1.0,0.0,3.0,1.0,0.0
17754660,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8826196789741516,0.3261089026927948,0.2946020066738128,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9773187041282654,0.4348645806312561,0.4122092425823211,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.955129325389862,0.405439168214798,0.2841818630695343,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9453216791152954,0.394219309091568,0.3741157352924347,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7592925429344177,0.205466479063034,0.9320695996284484,284.9103088378906,284.95001220703125,299.63153076171875,296.5881042480469,298.2349548339844,297.1801452636719,284.91278076171875,1.0,0.5072792768478394,0.6402320861816406,0.6402320861816406,1.0,1.0,-2.7579615116119385,1.1829873323440552,1.5749740600585938,0.5606154799461365,0.8667248487472534,0.8667248487472534,0.0,103.56825256347656,134.0,66329.8671875,0.0,1679.288818359375,1.0,278.8573608398437,283.2756042480469,299.60406494140625,303.9269714355469,293.1499938964844,293.1499938964844,279.1499938964844,38297.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347302079200745,1.0,0.0,0.0,3.587064027786255,3.587087869644165,8.585618047618482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.443359375,0.0,1481.1627197265625,1895.4371337890625,0.0,2792.521728515625,0.8935149908065796,1.0,0.0,3.0,1.0,0.0
17754720,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8826196789741516,0.3261089026927948,0.2946020066738128,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9773187041282654,0.4348645806312561,0.4122092425823211,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.955129325389862,0.405439168214798,0.2841818630695343,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9453216791152954,0.394219309091568,0.3741157352924347,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7592925429344177,0.205466479063034,0.9320695996284484,284.9103088378906,284.95001220703125,299.63153076171875,296.5881042480469,298.2349548339844,297.1801452636719,284.91278076171875,1.0,0.5072792768478394,0.6402320861816406,0.6402320861816406,1.0,1.0,-2.7579615116119385,1.1829873323440552,1.5749740600585938,0.5606154799461365,0.8667248487472534,0.8667248487472534,0.0,103.56825256347656,134.0,66329.8671875,0.0,1679.288818359375,1.0,278.8573608398437,283.2756042480469,299.60406494140625,303.9269714355469,293.1499938964844,293.1499938964844,279.1499938964844,38297.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347302079200745,1.0,0.0,0.0,3.587064027786255,3.587087869644165,8.585618047618482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.443359375,0.0,1481.1627197265625,1895.4371337890625,0.0,2792.521728515625,0.8935149908065796,1.0,0.0,3.0,1.0,0.0
17754780,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8553497195243835,0.3267268240451813,0.2953677773475647,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9470590949058532,0.4365200400352478,0.4140051901340484,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.92171311378479,0.4063573479652405,0.2849863171577453,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9121667742729188,0.395403504371643,0.3754900097846985,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7370428442955017,0.2057325541973114,0.934953510761261,285.0165100097656,284.95001220703125,299.68670654296875,296.61553955078125,298.2594299316406,297.1830444335937,285.0143127441406,1.0,0.5164638757705688,0.6383858919143677,0.6383858919143677,1.0,1.0,-2.7671172618865967,1.1858620643615725,1.5812551975250244,0.5614460110664368,0.969634771347046,0.969634771347046,0.0,115.35862731933594,152.0,66115.5,0.0,1748.4827880859375,1.0,279.1428527832031,283.38433837890625,299.5994873046875,303.833984375,293.1499938964844,293.1499938964844,278.8500061035156,32785.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828117847442627,1.0,0.0,0.0,3.727985382080078,3.7280097007751465,9.273457521885576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.5859375,0.0,1597.1119384765625,1895.4371337890625,0.0,2730.931640625,0.9202837944030762,1.0,0.0,3.0,1.0,0.0
17754840,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8553497195243835,0.3267268240451813,0.2953677773475647,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9470590949058532,0.4365200400352478,0.4140051901340484,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.92171311378479,0.4063573479652405,0.2849863171577453,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9121667742729188,0.395403504371643,0.3754900097846985,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7370428442955017,0.2057325541973114,0.934953510761261,285.0165100097656,284.95001220703125,299.68670654296875,296.61553955078125,298.2594299316406,297.1830444335937,285.0143127441406,1.0,0.5164638757705688,0.6383858919143677,0.6383858919143677,1.0,1.0,-2.7671172618865967,1.1858620643615725,1.5812551975250244,0.5614460110664368,0.969634771347046,0.969634771347046,0.0,115.35862731933594,152.0,66115.5,0.0,1748.4827880859375,1.0,279.1428527832031,283.38433837890625,299.5994873046875,303.833984375,293.1499938964844,293.1499938964844,278.8500061035156,32785.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828117847442627,1.0,0.0,0.0,3.727985382080078,3.7280097007751465,9.273457521885576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.5859375,0.0,1597.1119384765625,1895.4371337890625,0.0,2730.931640625,0.9202837944030762,1.0,0.0,3.0,1.0,0.0
17754900,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8421831727027893,0.326621800661087,0.295776903629303,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.930018961429596,0.4370117783546448,0.4149556159973144,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.905212104320526,0.4064341485500335,0.2854207456111908,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8968855142593384,0.3956823348999023,0.3762278258800506,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7262203097343445,0.205692708492279,0.9365980625152588,284.8772277832031,284.95001220703125,299.71417236328125,296.62908935546875,298.27001953125,297.1817626953125,284.8726501464844,1.0,0.5217573642730713,0.6374627947807312,0.6374627947807312,1.0,1.0,-2.7721409797668457,1.1874804496765137,1.584660530090332,0.5620407462120056,0.8771001100540161,0.8771001100540161,0.0,122.3719711303711,152.0,67102.9375,0.0,1789.2061767578125,1.0,278.8958740234375,283.22686767578125,299.66094970703125,304.0787658691406,293.1499938964844,293.1499938964844,278.8500061035156,36827.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339754343032837,1.0,0.0,0.0,3.70876717567444,3.708791971206665,9.178093023365363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.3486328125,0.0,1605.8311767578125,1895.4371337890625,0.0,2785.483154296875,0.916869044303894,1.0,0.0,3.0,1.0,0.0
17754960,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8288863301277161,0.3263186514377594,0.2958206236362457,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.912430465221405,0.4373508095741272,0.4155916273593902,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8896244168281555,0.4063106179237366,0.2855827510356903,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8816887736320496,0.3957775831222534,0.3766558766365051,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7148212790489197,0.2055314779281616,0.9374641180038452,284.9064636230469,284.95001220703125,299.7415466308594,296.6425170898437,298.2794494628906,297.1787109375,284.9090881347656,1.0,0.5272207260131836,0.6364604830741882,0.6364604830741882,1.0,1.0,-2.774709939956665,1.1879016160964966,1.5868083238601685,0.561955451965332,0.8752729296684265,0.8752729296684265,0.0,130.22073364257812,170.0,66936.5390625,0.0,1830.2532958984373,1.0,278.8573303222656,283.26043701171875,299.6600341796875,304.0235595703125,293.1499938964844,293.1499938964844,279.1499938964844,38240.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352410793304443,1.0,0.0,0.0,3.63197922706604,3.632003307342529,8.801972057881358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.4365234375,0.0,1529.8907470703125,1895.4371337890625,0.0,2797.286865234375,0.9033015966415404,1.0,0.0,3.0,1.0,0.0
17755020,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.81561678647995,0.3264974355697632,0.2960748672485351,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8963536620140076,0.4382152557373047,0.4165192246437073,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8742095828056335,0.4066653549671173,0.2859103083610534,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8667024970054626,0.3962878584861755,0.3772870302200317,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7023507952690125,0.20555479824543,0.9387382864952089,285.035400390625,284.95001220703125,299.7720642089844,296.6574401855469,298.29217529296875,297.1791687011719,285.0362548828125,1.0,0.5335843563079834,0.6353378295898438,0.6353378295898438,1.0,1.0,-2.778808116912842,1.1889408826828003,1.589867353439331,0.5620570182800293,0.970215380191803,0.970215380191803,0.0,139.20745849609375,170.0,66405.5234375,0.0,1879.150634765625,1.0,279.1116638183594,283.3961486816406,299.62860107421875,303.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,33283.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294681906700134,1.0,0.0,0.0,3.702435970306397,3.7024600505828857,9.14678366825683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.3310546875,0.0,1571.6724853515625,1895.4371337890625,0.0,2743.495361328125,0.9165381193161012,1.0,0.0,3.0,1.0,0.0
17755080,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8061065673828125,0.3267334103584289,0.2965496778488159,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.885665237903595,0.4390057325363159,0.4175254702568054,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8637973070144653,0.407046377658844,0.2863757014274597,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8566076159477234,0.3967819213867187,0.3780195116996765,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6935120820999146,0.2056313604116439,0.9403411746025084,285.01910400390625,284.95001220703125,299.7959899902344,296.6690673828125,298.3028259277344,297.1806640625,285.0169982910156,1.0,0.5387917757034302,0.6344558000564575,0.6344558000564575,1.0,1.0,-2.7839529514312744,1.1906367540359497,1.5933160781860352,0.5626187920570374,0.9825244545936584,0.9825244545936584,0.0,146.28721618652344,188.0,66677.5,0.0,1920.78515625,1.0,279.1431579589844,283.3757629394531,299.65362548828125,303.9255676269531,293.1499938964844,293.1499938964844,278.8500061035156,32852.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287537693977356,1.0,0.0,0.0,3.767545461654663,3.767570018768311,9.471314683651144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.162109375,0.0,1643.6099853515625,1895.4371337890625,0.0,2736.847412109375,0.9292775988578796,1.0,0.0,3.0,1.0,0.0
17755140,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7839962244033813,0.3261450827121734,0.2969379127025604,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.862558126449585,0.439841628074646,0.419232964515686,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.841559886932373,0.4068351686000824,0.2869331836700439,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8351425528526306,0.3969887197017669,0.3791306316852569,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6740792989730835,0.205289289355278,0.9426972270011902,284.9027709960937,284.95001220703125,299.8500061035156,296.6951599121094,298.3218994140625,297.1757202148437,284.90557861328125,1.0,0.5507186651229858,0.632451057434082,0.632451057434082,1.0,1.0,-2.791315793991089,1.192442774772644,1.5988730192184448,0.5629407167434692,0.8836100697517395,0.8836100697517395,0.0,163.71133422851562,176.0,67521.71875,0.0,2015.333251953125,1.0,278.85675048828125,283.2455444335937,299.7128295898437,304.1150207519531,293.1499938964844,293.1499938964844,279.1499938964844,38267.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358843326568604,1.0,0.0,0.0,3.675244092941284,3.675268888473511,9.012923669615702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6171875,0.0,1578.515380859375,1895.4371337890625,0.0,2803.28759765625,0.9129302501678468,1.0,0.0,3.0,1.0,0.0
17755200,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7839962244033813,0.3261450827121734,0.2969379127025604,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.862558126449585,0.439841628074646,0.419232964515686,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.841559886932373,0.4068351686000824,0.2869331836700439,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8351425528526306,0.3969887197017669,0.3791306316852569,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6740792989730835,0.205289289355278,0.9426972270011902,284.9027709960937,284.95001220703125,299.8500061035156,296.6951599121094,298.3218994140625,297.1757202148437,284.90557861328125,1.0,0.5507186651229858,0.632451057434082,0.632451057434082,1.0,1.0,-2.791315793991089,1.192442774772644,1.5988730192184448,0.5629407167434692,0.8836100697517395,0.8836100697517395,0.0,163.71133422851562,176.0,67521.71875,0.0,2015.333251953125,1.0,278.85675048828125,283.2455444335937,299.7128295898437,304.1150207519531,293.1499938964844,293.1499938964844,279.1499938964844,38267.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358843326568604,1.0,0.0,0.0,3.675244092941284,3.675268888473511,9.012923669615702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6171875,0.0,1578.515380859375,1895.4371337890625,0.0,2803.28759765625,0.9129302501678468,1.0,0.0,3.0,1.0,0.0
17755260,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7745351195335388,0.3244285583496094,0.295791894197464,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.85361248254776,0.4393403828144073,0.4192391335964203,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8326002359390259,0.4053972363471985,0.286258339881897,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8264648914337158,0.3957350254058838,0.3784558176994324,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.664801836013794,0.2029521614313125,0.9353837370872498,285.0017395019531,284.95001220703125,299.9037780761719,296.720947265625,298.3318786621094,297.1563720703125,284.998779296875,1.0,0.5528460144996643,0.6304392218589783,0.6304392218589783,1.0,1.0,-2.77955174446106,1.1853562593460083,1.5941954851150513,0.5587331056594849,0.9763600826263428,0.9763600826263428,0.0,170.69827270507812,164.0,66766.28125,0.0,2029.551025390625,1.0,279.1434326171875,283.3545837402344,299.7026062011719,303.9930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33440.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289386034011841,1.0,0.0,0.0,3.792137622833252,3.79216241836548,9.595363508196897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.2080078125,0.0,1677.23046875,1895.4371337890625,0.0,2738.567138671875,0.935122847557068,1.0,0.0,3.0,1.0,0.0
17755320,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7745351195335388,0.3244285583496094,0.295791894197464,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.85361248254776,0.4393403828144073,0.4192391335964203,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8326002359390259,0.4053972363471985,0.286258339881897,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8264648914337158,0.3957350254058838,0.3784558176994324,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.664801836013794,0.2029521614313125,0.9353837370872498,285.0017395019531,284.95001220703125,299.9037780761719,296.720947265625,298.3318786621094,297.1563720703125,284.998779296875,1.0,0.5528460144996643,0.6304392218589783,0.6304392218589783,1.0,1.0,-2.77955174446106,1.1853562593460083,1.5941954851150513,0.5587331056594849,0.9763600826263428,0.9763600826263428,0.0,170.69827270507812,164.0,66766.28125,0.0,2029.551025390625,1.0,279.1434326171875,283.3545837402344,299.7026062011719,303.9930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33440.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289386034011841,1.0,0.0,0.0,3.792137622833252,3.79216241836548,9.595363508196897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.2080078125,0.0,1677.23046875,1895.4371337890625,0.0,2738.567138671875,0.935122847557068,1.0,0.0,3.0,1.0,0.0
17755380,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.774238109588623,0.3229453265666961,0.2944669127464294,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.854360044002533,0.4390484392642975,0.4189608991146087,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8326971530914307,0.4041630029678345,0.2854058444499969,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8266909718513489,0.3947600722312927,0.3775199651718139,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6634402275085449,0.2011371552944183,0.9267464876174928,284.888916015625,284.95001220703125,299.9574890136719,296.7465515136719,298.3446655273437,297.142333984375,284.89178466796875,1.0,0.5500003099441528,0.6284273266792297,0.6284273266792297,1.0,1.0,-2.76509690284729,1.17704439163208,1.5880526304244995,0.5536755323410034,0.8668934106826782,0.8668934106826782,0.0,169.3686981201172,152.0,66940.2421875,0.0,2000.0869140625,1.0,278.8567810058594,283.2391052246094,299.7542419433594,304.1299743652344,293.1499938964844,293.1499938964844,279.1499938964844,39459.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340455889701843,1.0,0.0,0.0,3.6486074924468994,3.648632049560547,8.88275280885864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.07421875,0.0,1557.490966796875,1895.4371337890625,0.0,2786.13720703125,0.9079858660697936,1.0,0.0,3.0,1.0,0.0
17755440,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.774238109588623,0.3229453265666961,0.2944669127464294,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.854360044002533,0.4390484392642975,0.4189608991146087,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8326971530914307,0.4041630029678345,0.2854058444499969,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8266909718513489,0.3947600722312927,0.3775199651718139,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6634402275085449,0.2011371552944183,0.9267464876174928,284.888916015625,284.95001220703125,299.9574890136719,296.7465515136719,298.3446655273437,297.142333984375,284.89178466796875,1.0,0.5500003099441528,0.6284273266792297,0.6284273266792297,1.0,1.0,-2.76509690284729,1.17704439163208,1.5880526304244995,0.5536755323410034,0.8668934106826782,0.8668934106826782,0.0,169.3686981201172,152.0,66940.2421875,0.0,2000.0869140625,1.0,278.8567810058594,283.2391052246094,299.7542419433594,304.1299743652344,293.1499938964844,293.1499938964844,279.1499938964844,39459.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340455889701843,1.0,0.0,0.0,3.6486074924468994,3.648632049560547,8.88275280885864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.07421875,0.0,1557.490966796875,1895.4371337890625,0.0,2786.13720703125,0.9079858660697936,1.0,0.0,3.0,1.0,0.0
17755500,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7766906023025513,0.3228382170200348,0.2939842641353607,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8574415445327759,0.4394768178462982,0.4189843833446502,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8352774977684021,0.4041544795036316,0.2851061820983886,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8292965888977051,0.3948052823543548,0.3772036731243133,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6650649309158325,0.2006201744079589,0.9231303334236144,285.01446533203125,284.95001220703125,299.9843139648437,296.7593078613281,298.3544311523437,297.14111328125,285.0176086425781,1.0,0.5474913716316223,0.6274213790893555,0.6274213790893555,1.0,1.0,-2.7594523429870605,1.1736291646957395,1.5858230590820312,0.5514312386512756,0.950657069683075,0.950657069683075,0.0,166.56837463378906,152.0,66121.0234375,0.0,1977.9266357421875,1.0,279.10205078125,283.3774108886719,299.7202453613281,303.9219665527344,293.1499938964844,293.1499938964844,279.1499938964844,34563.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275165557861328,1.0,0.0,0.0,3.691370487213135,3.691394805908203,9.0921918172171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.951171875,0.0,1568.8115234375,1895.4371337890625,0.0,2725.339599609375,0.9154287576675416,1.0,0.0,3.0,1.0,0.0
17755560,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7810829281806946,0.32296884059906,0.2939008176326751,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8624905943870544,0.440141499042511,0.4193924069404602,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8397074341773987,0.4043933451175689,0.2851113379001617,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8336851000785828,0.3950855135917663,0.3772469758987427,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6683552265167236,0.2003085166215896,0.9206570982933044,284.9994506835937,284.95001220703125,300.0111389160156,296.77203369140625,298.3660888671875,297.1427307128906,284.9974670410156,1.0,0.544640302658081,0.626707911491394,0.626707911491394,1.0,1.0,-2.756924867630005,1.1718690395355225,1.585055947303772,0.5501793622970581,0.9607568383216858,0.9607568383216858,0.0,162.6031494140625,140.0,66217.8828125,0.0,1955.2884521484373,1.0,279.1429138183594,283.3592529296875,299.7460632324219,303.99713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33696.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253669738769531,1.0,0.0,0.0,3.75537633895874,3.755401134490967,9.410230177309132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.4501953125,0.0,1635.8621826171875,1895.4371337890625,0.0,2705.360595703125,0.9271671772003174,1.0,0.0,3.0,1.0,0.0
17755620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7912325859069824,0.3223479092121124,0.2932083904743194,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.874396800994873,0.4407308995723724,0.4197681248188019,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.850146472454071,0.4040398299694061,0.2847521901130676,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8440503478050232,0.3949774503707886,0.3769564628601074,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6765165328979492,0.199485644698143,0.9155333638191224,284.90020751953125,284.95001220703125,300.064697265625,296.7973937988281,298.3855895996094,297.1395263671875,284.9027709960937,1.0,0.5379577875137329,0.6252809762954712,0.6252809762954712,1.0,1.0,-2.749610662460327,1.167311668395996,1.5822991132736206,0.5472617745399475,0.8648020625114441,0.8648020625114441,0.0,153.642333984375,128.0,66576.03125,0.0,1901.776611328125,1.0,278.8570251464844,283.2523803710937,299.80450439453125,304.1521911621094,293.1499938964844,293.1499938964844,279.1499938964844,39142.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304025530815125,1.0,0.0,0.0,3.61865758895874,3.6186819076538086,8.737521852708596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.517578125,0.0,1521.886962890625,1895.4371337890625,0.0,2752.193115234375,0.9012038111686708,1.0,0.0,3.0,1.0,0.0
17755680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7912325859069824,0.3223479092121124,0.2932083904743194,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.874396800994873,0.4407308995723724,0.4197681248188019,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.850146472454071,0.4040398299694061,0.2847521901130676,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8440503478050232,0.3949774503707886,0.3769564628601074,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6765165328979492,0.199485644698143,0.9155333638191224,284.90020751953125,284.95001220703125,300.064697265625,296.7973937988281,298.3855895996094,297.1395263671875,284.9027709960937,1.0,0.5379577875137329,0.6252809762954712,0.6252809762954712,1.0,1.0,-2.749610662460327,1.167311668395996,1.5822991132736206,0.5472617745399475,0.8648020625114441,0.8648020625114441,0.0,153.642333984375,128.0,66576.03125,0.0,1901.776611328125,1.0,278.8570251464844,283.2523803710937,299.80450439453125,304.1521911621094,293.1499938964844,293.1499938964844,279.1499938964844,39142.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304025530815125,1.0,0.0,0.0,3.61865758895874,3.6186819076538086,8.737521852708596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.517578125,0.0,1521.886962890625,1895.4371337890625,0.0,2752.193115234375,0.9012038111686708,1.0,0.0,3.0,1.0,0.0
17755740,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8055475950241089,0.3227595090866089,0.2929247319698334,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8909885883331299,0.4422805607318878,0.4205542206764221,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8650603890419006,0.4046932160854339,0.2847001552581787,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8587432503700256,0.3957282304763794,0.3770123124122619,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6884368062019348,0.1992510557174682,0.9117462635040284,285.0062866210937,284.95001220703125,300.11822509765625,296.8226013183594,298.41033935546875,297.1453552246094,285.00396728515625,1.0,0.5305825471878052,0.6238540410995483,0.6238540410995483,1.0,1.0,-2.7456600666046143,1.1643223762512207,1.581337571144104,0.5449819564819336,0.9614479541778564,0.9614479541778564,0.0,142.95823669433594,116.0,66025.5234375,0.0,1845.64013671875,1.0,279.1430053710937,283.36572265625,299.7992553710937,304.0362243652344,293.1499938964844,293.1499938964844,278.8500061035156,33367.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223168253898621,1.0,0.0,0.0,3.739214420318604,3.739238977432251,9.329406793767704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.8515625,0.0,1614.532470703125,1895.4371337890625,0.0,2677.046630859375,0.923182725906372,1.0,0.0,3.0,1.0,0.0
17755800,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8055475950241089,0.3227595090866089,0.2929247319698334,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8909885883331299,0.4422805607318878,0.4205542206764221,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8650603890419006,0.4046932160854339,0.2847001552581787,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8587432503700256,0.3957282304763794,0.3770123124122619,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6884368062019348,0.1992510557174682,0.9117462635040284,285.0062866210937,284.95001220703125,300.11822509765625,296.8226013183594,298.41033935546875,297.1453552246094,285.00396728515625,1.0,0.5305825471878052,0.6238540410995483,0.6238540410995483,1.0,1.0,-2.7456600666046143,1.1643223762512207,1.581337571144104,0.5449819564819336,0.9614479541778564,0.9614479541778564,0.0,142.95823669433594,116.0,66025.5234375,0.0,1845.64013671875,1.0,279.1430053710937,283.36572265625,299.7992553710937,304.0362243652344,293.1499938964844,293.1499938964844,278.8500061035156,33367.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223168253898621,1.0,0.0,0.0,3.739214420318604,3.739238977432251,9.329406793767704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.8515625,0.0,1614.532470703125,1895.4371337890625,0.0,2677.046630859375,0.923182725906372,1.0,0.0,3.0,1.0,0.0
17755860,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8211116790771484,0.3223190605640411,0.2923526763916015,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9106294512748718,0.4431105554103851,0.4211151897907257,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8828170299530029,0.4045467972755432,0.2844544649124145,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8763350248336792,0.3958213031291961,0.376872181892395,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7025315761566162,0.1987850666046142,0.9080612659454346,284.9026184082031,284.95001220703125,300.1717224121094,296.8476867675781,298.430908203125,297.14434814453125,284.9051513671875,1.0,0.5228020548820496,0.6222988367080688,0.6222988367080688,1.0,1.0,-2.740760326385498,1.1607582569122314,1.5800021886825562,0.5424789190292358,0.8657877445220947,0.8657877445220947,0.0,132.0052032470703,104.0,66486.03125,0.0,1786.9652099609375,1.0,278.85711669921875,283.2538146972656,299.8578186035156,304.1996459960937,293.1499938964844,293.1499938964844,279.1499938964844,38902.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279954195022583,1.0,0.0,0.0,3.612743377685547,3.612767457962036,8.708984751137905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.8349609375,0.0,1513.604736328125,1895.4371337890625,0.0,2729.79296875,0.8996749520301819,1.0,0.0,3.0,1.0,0.0
17755920,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8211116790771484,0.3223190605640411,0.2923526763916015,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9106294512748718,0.4431105554103851,0.4211151897907257,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8828170299530029,0.4045467972755432,0.2844544649124145,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8763350248336792,0.3958213031291961,0.376872181892395,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7025315761566162,0.1987850666046142,0.9080612659454346,284.9026184082031,284.95001220703125,300.1717224121094,296.8476867675781,298.430908203125,297.14434814453125,284.9051513671875,1.0,0.5228020548820496,0.6222988367080688,0.6222988367080688,1.0,1.0,-2.740760326385498,1.1607582569122314,1.5800021886825562,0.5424789190292358,0.8657877445220947,0.8657877445220947,0.0,132.0052032470703,104.0,66486.03125,0.0,1786.9652099609375,1.0,278.85711669921875,283.2538146972656,299.8578186035156,304.1996459960937,293.1499938964844,293.1499938964844,279.1499938964844,38902.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279954195022583,1.0,0.0,0.0,3.612743377685547,3.612767457962036,8.708984751137905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.8349609375,0.0,1513.604736328125,1895.4371337890625,0.0,2729.79296875,0.8996749520301819,1.0,0.0,3.0,1.0,0.0
17755980,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8404272198677063,0.3228115737438202,0.2921216487884521,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9382382035255432,0.4448283612728119,0.422023206949234,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9060038924217224,0.4053090512752533,0.2844610214233398,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8993102312088013,0.396658718585968,0.3769919276237488,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7198413610458374,0.1987708657979965,0.905186116695404,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4560241699219,297.15118408203125,285.0055236816406,1.0,0.5147960186004639,0.6207436919212341,0.6207436919212341,1.0,1.0,-2.7382633686065674,1.1583107709884644,1.579952597618103,0.5403719544410706,0.9631909728050232,0.9631909728050232,0.0,120.3052749633789,92.0,65990.359375,0.0,1728.590087890625,1.0,279.1429748535156,283.3655700683594,299.85125732421875,304.0862731933594,293.1499938964844,293.1499938964844,278.8500061035156,33244.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203030228614807,1.0,0.0,0.0,3.737457036972046,3.737481355667114,9.320639264842612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.3359375,0.0,1611.55078125,1895.4371337890625,0.0,2658.376708984375,0.9227028489112854,1.0,0.0,3.0,1.0,0.0
17756040,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8404272198677063,0.3228115737438202,0.2921216487884521,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9382382035255432,0.4448283612728119,0.422023206949234,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9060038924217224,0.4053090512752533,0.2844610214233398,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8993102312088013,0.396658718585968,0.3769919276237488,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7198413610458374,0.1987708657979965,0.905186116695404,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4560241699219,297.15118408203125,285.0055236816406,1.0,0.5147960186004639,0.6207436919212341,0.6207436919212341,1.0,1.0,-2.7382633686065674,1.1583107709884644,1.579952597618103,0.5403719544410706,0.9631909728050232,0.9631909728050232,0.0,120.3052749633789,92.0,65990.359375,0.0,1728.590087890625,1.0,279.1429748535156,283.3655700683594,299.85125732421875,304.0862731933594,293.1499938964844,293.1499938964844,278.8500061035156,33244.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203030228614807,1.0,0.0,0.0,3.737457036972046,3.737481355667114,9.320639264842612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.3359375,0.0,1611.55078125,1895.4371337890625,0.0,2658.376708984375,0.9227028489112854,1.0,0.0,3.0,1.0,0.0
17756100,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8518745303153992,0.3226654231548309,0.2920105457305908,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9537976384162904,0.4453910887241363,0.422530323266983,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9206871390342712,0.4053313434123993,0.2844820022583008,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9132314324378968,0.396773099899292,0.3770720958709717,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7291758060455322,0.1986517757177353,0.9040053486824036,284.868408203125,284.95001220703125,300.2518615722656,296.88507080078125,298.46685791015625,297.1517333984375,284.8640441894531,1.0,0.5107812285423279,0.6199660897254944,0.6199660897254944,1.0,1.0,-2.737446546554565,1.157266616821289,1.5801798105239868,0.5394907593727112,0.8675106167793274,0.8675106167793274,0.0,114.42897033691406,92.0,66802.796875,0.0,1699.9512939453125,1.0,278.8957824707031,283.21099853515625,299.911376953125,304.3197631835937,293.1499938964844,293.1499938964844,278.8500061035156,37545.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256019949913025,1.0,0.0,0.0,3.7046711444854736,3.7046959400177,9.157830049844052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.892578125,0.0,1606.5848388671875,1895.4371337890625,0.0,2707.54345703125,0.9163029789924622,1.0,0.0,3.0,1.0,0.0
17756160,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8637031316757202,0.3223670423030853,0.2915414869785309,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9684740900993348,0.4458310604095459,0.4227239787578583,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9361361265182496,0.4052009582519531,0.284236192703247,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9285359978675842,0.396740049123764,0.376839131116867,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7386120557785034,0.1984560936689376,0.90214204788208,284.902099609375,284.95001220703125,300.2785339355469,296.8974609375,298.4766540527344,297.1506652832031,284.9046630859375,1.0,0.5066244602203369,0.619184672832489,0.619184672832489,1.0,1.0,-2.734302282333374,1.1551512479782104,1.5791510343551636,0.5380183458328247,0.8665634393692017,0.8665634393692017,0.0,108.83595275878906,80.0,66488.75,0.0,1669.245361328125,1.0,278.8573913574219,283.2513122558594,299.9088439941406,304.25177001953125,293.1499938964844,293.1499938964844,279.1499938964844,38826.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262181878089905,1.0,0.0,0.0,3.615208387374878,3.6152327060699454,8.720873552192643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0771484375,0.0,1515.751708984375,1895.4371337890625,0.0,2713.269287109375,0.9000906944274902,1.0,0.0,3.0,1.0,0.0
