time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8829288482666016,0.3226383030414581,0.291241705417633,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9883737564086914,0.4469963908195495,0.423268586397171,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.959330439567566,0.4056689143180847,0.2841439247131347,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9522009491920472,0.3972185552120209,0.3767707943916321,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7538204193115234,0.1984871923923492,0.9002982378005981,285.0278625488281,284.95001220703125,300.31268310546875,296.9132995605469,298.4924621582031,297.1547546386719,285.0260314941406,1.0,0.5012950897216797,0.6181843876838684,0.6181843876838684,1.0,1.0,-2.7321813106536865,1.1533302068710327,1.5788509845733645,0.5364834070205688,0.9613422751426696,0.9613422751426696,0.0,101.29522705078124,80.0,65889.3671875,0.0,1631.0267333984375,1.0,279.1213073730469,283.38299560546875,299.8794860839844,304.0771484375,293.1499938964844,293.1499938964844,279.1499938964844,33233.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193532824516296,1.0,0.0,0.0,3.6961283683776855,3.696152210235596,9.115644274970692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.5341796875,0.0,1564.1356201171875,1895.4371337890625,0.0,2649.578857421875,0.9145901203155518,1.0,0.0,3.0,1.0,0.0
17756280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8959909081459045,0.3228425085544586,0.2912847697734833,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.4477179050445556,0.4234234094619751,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9732397794723512,0.4059928059577942,0.2842557728290558,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9666627645492554,0.3975421190261841,0.3769175410270691,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7643084526062012,0.1985498815774917,0.8997651934623718,285.00830078125,284.95001220703125,300.3318786621094,296.92218017578125,298.501708984375,297.1576843261719,285.0057678222656,1.0,0.4983193278312683,0.6176217794418335,0.6176217794418335,1.0,1.0,-2.73175311088562,1.152634859085083,1.579118251800537,0.5359116196632385,0.9646790623664856,0.9646790623664856,0.0,96.9789047241211,98.0,66002.6953125,0.0,1610.504638671875,1.0,279.1430053710937,283.36346435546875,299.9016418457031,304.1385192871094,293.1499938964844,293.1499938964844,278.8500061035156,33213.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186905980110168,1.0,0.0,0.0,3.740302801132202,3.740327119827272,9.334838182439852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.6884765625,0.0,1614.60595703125,1895.4371337890625,0.0,2643.442626953125,0.9233240485191344,1.0,0.0,3.0,1.0,0.0
17756340,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8959521651268005,0.3223847150802612,0.2911153733730316,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.4492697119712829,0.4241774082183838,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9735154509544371,0.405917763710022,0.2843807637691498,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9670370817184448,0.3976017832756042,0.3771838545799255,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7642451524734497,0.1982903331518173,0.8991311192512512,284.9061279296875,284.95001220703125,300.3851928710937,296.94677734375,298.5234680175781,297.1589660644531,284.9093017578125,1.0,0.4991757571697235,0.616058886051178,0.616058886051178,1.0,1.0,-2.7324914932250977,1.151648759841919,1.5808427333831787,0.5343547463417053,0.8700093626976013,0.8700093626976013,0.0,96.9422607421875,116.0,66565.90625,0.0,1611.210693359375,1.0,278.85711669921875,283.2525329589844,299.9581298828125,304.30206298828125,293.1499938964844,293.1499938964844,279.1499938964844,38695.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245929479598999,1.0,0.0,0.0,3.6179041862487793,3.617928504943848,8.733883873901505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.224609375,0.0,1517.7412109375,1895.4371337890625,0.0,2698.17138671875,0.90077942609787,1.0,0.0,3.0,1.0,0.0
17756400,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8959521651268005,0.3223847150802612,0.2911153733730316,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.4492697119712829,0.4241774082183838,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9735154509544371,0.405917763710022,0.2843807637691498,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9670370817184448,0.3976017832756042,0.3771838545799255,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7642451524734497,0.1982903331518173,0.8991311192512512,284.9061279296875,284.95001220703125,300.3851928710937,296.94677734375,298.5234680175781,297.1589660644531,284.9093017578125,1.0,0.4991757571697235,0.616058886051178,0.616058886051178,1.0,1.0,-2.7324914932250977,1.151648759841919,1.5808427333831787,0.5343547463417053,0.8700093626976013,0.8700093626976013,0.0,96.9422607421875,116.0,66565.90625,0.0,1611.210693359375,1.0,278.85711669921875,283.2525329589844,299.9581298828125,304.30206298828125,293.1499938964844,293.1499938964844,279.1499938964844,38695.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245929479598999,1.0,0.0,0.0,3.6179041862487793,3.617928504943848,8.733883873901505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.224609375,0.0,1517.7412109375,1895.4371337890625,0.0,2698.17138671875,0.90077942609787,1.0,0.0,3.0,1.0,0.0
17756460,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.876029372215271,0.3227915465831756,0.2915217876434326,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9842563271522522,0.4509016275405884,0.427109032869339,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9520919919013976,0.4067135155200958,0.2849610447883606,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9448693990707396,0.398360401391983,0.3779748082160949,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7480096220970154,0.1983480602502823,0.9002375602722168,285.0172424316406,284.95001220703125,300.4384765625,296.97125244140625,298.547607421875,297.1640014648437,285.0150146484375,1.0,0.50519198179245,0.614509642124176,0.614509642124176,1.0,1.0,-2.739502429962158,1.1535017490386963,1.586000680923462,0.5344485640525818,0.9759339094161988,0.9759339094161988,0.0,104.11803436279295,134.0,66291.5625,0.0,1654.845703125,1.0,279.14306640625,283.3653869628906,299.95330810546875,304.2052001953125,293.1499938964844,293.1499938964844,278.8500061035156,32938.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175968527793884,1.0,0.0,0.0,3.754868984222412,3.75489354133606,9.4076870027493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.0908203125,0.0,1629.437744140625,1895.4371337890625,0.0,2633.320556640625,0.9264569878578186,1.0,0.0,3.0,1.0,0.0
17756520,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.876029372215271,0.3227915465831756,0.2915217876434326,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9842563271522522,0.4509016275405884,0.427109032869339,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9520919919013976,0.4067135155200958,0.2849610447883606,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9448693990707396,0.398360401391983,0.3779748082160949,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7480096220970154,0.1983480602502823,0.9002375602722168,285.0172424316406,284.95001220703125,300.4384765625,296.97125244140625,298.547607421875,297.1640014648437,285.0150146484375,1.0,0.50519198179245,0.614509642124176,0.614509642124176,1.0,1.0,-2.739502429962158,1.1535017490386963,1.586000680923462,0.5344485640525818,0.9759339094161988,0.9759339094161988,0.0,104.11803436279295,134.0,66291.5625,0.0,1654.845703125,1.0,279.14306640625,283.3653869628906,299.95330810546875,304.2052001953125,293.1499938964844,293.1499938964844,278.8500061035156,32938.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175968527793884,1.0,0.0,0.0,3.754868984222412,3.75489354133606,9.4076870027493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.0908203125,0.0,1629.437744140625,1895.4371337890625,0.0,2633.320556640625,0.9264569878578186,1.0,0.0,3.0,1.0,0.0
17756580,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8481378555297852,0.3221520483493805,0.2916742861270904,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9544217586517334,0.4517646133899688,0.4286188185214996,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.917393147945404,0.4065403938293457,0.2853942811489105,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9103666543960572,0.3982827961444855,0.3786191940307617,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7257041931152344,0.197936326265335,0.9013277888298036,284.9035949707031,284.95001220703125,300.4917297363281,296.9956359863281,298.5669250488281,297.1610107421875,284.90643310546875,1.0,0.5140198469161987,0.6129603981971741,0.6129603981971741,1.0,1.0,-2.744089365005493,1.1542149782180786,1.589874267578125,0.5339862108230591,0.8780996203422546,0.8780996203422546,0.0,116.2782974243164,152.0,67040.6796875,0.0,1718.45947265625,1.0,278.8568725585937,283.2398376464844,300.0115051269531,304.3880615234375,293.1499938964844,293.1499938964844,279.1499938964844,38424.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244178891181946,1.0,0.0,0.0,3.6539928913116455,3.654017210006714,8.908994004741544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.6982421875,0.0,1555.7735595703125,1895.4371337890625,0.0,2696.5458984375,0.90837162733078,1.0,0.0,3.0,1.0,0.0
17756640,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8481378555297852,0.3221520483493805,0.2916742861270904,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9544217586517334,0.4517646133899688,0.4286188185214996,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.917393147945404,0.4065403938293457,0.2853942811489105,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9103666543960572,0.3982827961444855,0.3786191940307617,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7257041931152344,0.197936326265335,0.9013277888298036,284.9035949707031,284.95001220703125,300.4917297363281,296.9956359863281,298.5669250488281,297.1610107421875,284.90643310546875,1.0,0.5140198469161987,0.6129603981971741,0.6129603981971741,1.0,1.0,-2.744089365005493,1.1542149782180786,1.589874267578125,0.5339862108230591,0.8780996203422546,0.8780996203422546,0.0,116.2782974243164,152.0,67040.6796875,0.0,1718.45947265625,1.0,278.8568725585937,283.2398376464844,300.0115051269531,304.3880615234375,293.1499938964844,293.1499938964844,279.1499938964844,38424.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244178891181946,1.0,0.0,0.0,3.6539928913116455,3.654017210006714,8.908994004741544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.6982421875,0.0,1555.7735595703125,1895.4371337890625,0.0,2696.5458984375,0.90837162733078,1.0,0.0,3.0,1.0,0.0
17756700,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8349559903144836,0.322182148694992,0.2917432188987732,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9374526143074036,0.4525440633296966,0.4294078648090362,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9011270999908448,0.4067956805229187,0.2856072783470154,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8948655724525452,0.3985091149806976,0.378921777009964,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7144674062728882,0.1978333890438079,0.9017586708068848,285.0307006835937,284.95001220703125,300.5183410644531,297.0077819824219,298.57818603515625,297.1622619628906,285.0344543457031,1.0,0.5190413594245911,0.6121857762336731,0.6121857762336731,1.0,1.0,-2.7462525367736816,1.1545190811157229,1.591733455657959,0.5336284637451172,0.9678896069526672,0.9678896069526672,0.0,123.37687683105467,152.0,66420.34375,0.0,1754.91748046875,1.0,279.1023864746094,283.3771057128906,299.9781494140625,304.1954040527344,293.1499938964844,293.1499938964844,279.1499938964844,33863.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189041614532471,1.0,0.0,0.0,3.7082576751708975,3.708281755447388,9.17557031243632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.8916015625,0.0,1582.7093505859375,1895.4371337890625,0.0,2645.419677734375,0.9186275005340576,1.0,0.0,3.0,1.0,0.0
17756760,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8234589099884033,0.3223665058612823,0.2921562492847442,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9217945337295532,0.4534808397293091,0.4305426478385925,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8875219821929932,0.4072194695472717,0.2860881090164184,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8813636898994446,0.398879736661911,0.3795260787010193,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7035588622093201,0.1978101581335067,0.9029147624969482,285.019287109375,284.95001220703125,300.5449523925781,297.0199279785156,298.59033203125,297.1651916503906,285.0173034667969,1.0,0.5244582295417786,0.6113095283508301,0.6113095283508301,1.0,1.0,-2.750803709030152,1.1558191776275637,1.594984531402588,0.5337558388710022,0.9865761399269104,0.9865761399269104,0.0,130.6796875,170.0,66707.71875,0.0,1796.0062255859375,1.0,279.1430969238281,283.358642578125,300.0033569335937,304.2830505371094,293.1499938964844,293.1499938964844,278.8500061035156,32966.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177013397216797,1.0,0.0,0.0,3.78437852859497,3.784403324127197,9.556138138577808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.970703125,0.0,1664.3441162109375,1895.4371337890625,0.0,2634.287109375,0.9332850575447084,1.0,0.0,3.0,1.0,0.0
17756820,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7995144724845886,0.3215989172458648,0.2923484146595001,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8932616710662842,0.4543356001377105,0.4322406649589538,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8612438440322876,0.4069850146770477,0.286599725484848,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8555158376693726,0.398685097694397,0.3802249133586883,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6815127730369568,0.1972531676292419,0.9041210412979126,284.90020751953125,284.95001220703125,300.5981750488281,297.0440673828125,298.6088562011719,297.1614685058594,284.9031677246094,1.0,0.5357443690299988,0.6095569729804993,0.6095569729804993,1.0,1.0,-2.755986213684082,1.156575083732605,1.599411129951477,0.5331586599349976,0.8848563432693481,0.8848563432693481,0.0,147.06666564941406,188.0,67489.5078125,0.0,1880.879150390625,1.0,278.8566589355469,283.22705078125,300.0603332519531,304.466796875,293.1499938964844,293.1499938964844,279.1499938964844,38411.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245527148246765,1.0,0.0,0.0,3.688753843307495,3.6887786388397217,9.079305414161354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9033203125,0.0,1594.9486083984375,1895.4371337890625,0.0,2697.797607421875,0.9160350561141968,1.0,0.0,3.0,1.0,0.0
17756880,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7995144724845886,0.3215989172458648,0.2923484146595001,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8932616710662842,0.4543356001377105,0.4322406649589538,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8612438440322876,0.4069850146770477,0.286599725484848,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8555158376693726,0.398685097694397,0.3802249133586883,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6815127730369568,0.1972531676292419,0.9041210412979126,284.90020751953125,284.95001220703125,300.5981750488281,297.0440673828125,298.6088562011719,297.1614685058594,284.9031677246094,1.0,0.5357443690299988,0.6095569729804993,0.6095569729804993,1.0,1.0,-2.755986213684082,1.156575083732605,1.599411129951477,0.5331586599349976,0.8848563432693481,0.8848563432693481,0.0,147.06666564941406,188.0,67489.5078125,0.0,1880.879150390625,1.0,278.8566589355469,283.22705078125,300.0603332519531,304.466796875,293.1499938964844,293.1499938964844,279.1499938964844,38411.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245527148246765,1.0,0.0,0.0,3.688753843307495,3.6887786388397217,9.079305414161354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9033203125,0.0,1594.9486083984375,1895.4371337890625,0.0,2697.797607421875,0.9160350561141968,1.0,0.0,3.0,1.0,0.0
17756940,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7785727381706238,0.3217363953590393,0.292838990688324,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8708657622337341,0.4560295939445495,0.4342367053031921,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8402314782142639,0.4076530337333679,0.2873460352420807,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8348442316055298,0.3992061018943786,0.3811451494693756,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6632007956504822,0.1970179229974746,0.9056396484375,285.0210876464844,284.95001220703125,300.6513671875,297.0681457519531,298.6317138671875,297.1651611328125,285.0190124511719,1.0,0.5474205613136292,0.6078044176101685,0.6078044176101685,1.0,1.0,-2.7627949714660645,1.1580724716186523,1.604722499847412,0.5327750444412231,0.9965981245040894,0.9965981245040894,0.0,164.02798461914062,176.0,67118.2890625,0.0,1971.357666015625,1.0,279.1435546875,283.3509826660156,300.0515441894531,304.3588256835937,293.1499938964844,293.1499938964844,278.8500061035156,33042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178178668022156,1.0,0.0,0.0,3.8150477409362793,3.815073013305664,9.711654911370715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.7861328125,0.0,1701.533447265625,1895.4371337890625,0.0,2635.364990234375,0.9401549100875854,1.0,0.0,3.0,1.0,0.0
17757000,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7785727381706238,0.3217363953590393,0.292838990688324,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8708657622337341,0.4560295939445495,0.4342367053031921,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8402314782142639,0.4076530337333679,0.2873460352420807,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8348442316055298,0.3992061018943786,0.3811451494693756,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6632007956504822,0.1970179229974746,0.9056396484375,285.0210876464844,284.95001220703125,300.6513671875,297.0681457519531,298.6317138671875,297.1651611328125,285.0190124511719,1.0,0.5474205613136292,0.6078044176101685,0.6078044176101685,1.0,1.0,-2.7627949714660645,1.1580724716186523,1.604722499847412,0.5327750444412231,0.9965981245040894,0.9965981245040894,0.0,164.02798461914062,176.0,67118.2890625,0.0,1971.357666015625,1.0,279.1435546875,283.3509826660156,300.0515441894531,304.3588256835937,293.1499938964844,293.1499938964844,278.8500061035156,33042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178178668022156,1.0,0.0,0.0,3.8150477409362793,3.815073013305664,9.711654911370715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.7861328125,0.0,1701.533447265625,1895.4371337890625,0.0,2635.364990234375,0.9401549100875854,1.0,0.0,3.0,1.0,0.0
17757060,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.772191047668457,0.3209435045719147,0.2925950884819031,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8648975491523743,0.4568664133548736,0.4354948401451111,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8342710137367249,0.4074462652206421,0.2875593900680542,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8289274573326111,0.3989681899547577,0.3813744187355041,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6576066613197327,0.1964031308889389,0.9045090675354004,284.894287109375,284.95001220703125,300.7045288085937,297.0921325683594,298.6496887207031,297.1612854003906,284.8971862792969,1.0,0.5501734018325806,0.6060211658477783,0.6060211658477783,1.0,1.0,-2.763200283050537,1.1565495729446411,1.606650710105896,0.5310950875282288,0.8886536955833435,0.8886536955833435,0.0,169.52638244628906,164.0,67823.7421875,0.0,1997.90234375,1.0,278.8564453125,283.2133483886719,300.1077575683594,304.5391540527344,293.1499938964844,293.1499938964844,279.1499938964844,38559.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245576024055481,1.0,0.0,0.0,3.718285083770752,3.7183103561401367,9.225261123901872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.392578125,0.0,1629.9814453125,1895.4371337890625,0.0,2697.843017578125,0.9226338863372804,1.0,0.0,3.0,1.0,0.0
17757120,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.772191047668457,0.3209435045719147,0.2925950884819031,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8648975491523743,0.4568664133548736,0.4354948401451111,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8342710137367249,0.4074462652206421,0.2875593900680542,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8289274573326111,0.3989681899547577,0.3813744187355041,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6576066613197327,0.1964031308889389,0.9045090675354004,284.894287109375,284.95001220703125,300.7045288085937,297.0921325683594,298.6496887207031,297.1612854003906,284.8971862792969,1.0,0.5501734018325806,0.6060211658477783,0.6060211658477783,1.0,1.0,-2.763200283050537,1.1565495729446411,1.606650710105896,0.5310950875282288,0.8886536955833435,0.8886536955833435,0.0,169.52638244628906,164.0,67823.7421875,0.0,1997.90234375,1.0,278.8564453125,283.2133483886719,300.1077575683594,304.5391540527344,293.1499938964844,293.1499938964844,279.1499938964844,38559.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245576024055481,1.0,0.0,0.0,3.718285083770752,3.7183103561401367,9.225261123901872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.392578125,0.0,1629.9814453125,1895.4371337890625,0.0,2697.843017578125,0.9226338863372804,1.0,0.0,3.0,1.0,0.0
17757180,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7746962904930115,0.321202665567398,0.292438268661499,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8686825037002563,0.4586472511291504,0.4367857575416565,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8371573090553284,0.4082647264003753,0.2878260016441345,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8316702246665955,0.399553120136261,0.3815683722496032,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6594035625457764,0.196238026022911,0.902593731880188,285.0154113769531,284.95001220703125,300.7577209472656,297.1159973144531,298.6725769042969,297.1659851074219,285.0132141113281,1.0,0.5483968257904053,0.6042379140853882,0.6042379140853882,1.0,1.0,-2.762808561325073,1.1546688079833984,1.6081396341323853,0.5290412306785583,0.9970885515213012,0.9970885515213012,0.0,167.1002655029297,152.0,67269.640625,0.0,1985.8619384765625,1.0,279.1437072753906,283.3403625488281,300.0973815917969,304.4183959960937,293.1499938964844,293.1499938964844,278.8500061035156,33311.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174108862876892,1.0,0.0,0.0,3.833446979522705,3.83347225189209,9.80555569185526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.626953125,0.0,1725.8704833984375,1895.4371337890625,0.0,2631.599609375,0.9444773197174072,1.0,0.0,3.0,1.0,0.0
17757240,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7746962904930115,0.321202665567398,0.292438268661499,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8686825037002563,0.4586472511291504,0.4367857575416565,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8371573090553284,0.4082647264003753,0.2878260016441345,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8316702246665955,0.399553120136261,0.3815683722496032,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6594035625457764,0.196238026022911,0.902593731880188,285.0154113769531,284.95001220703125,300.7577209472656,297.1159973144531,298.6725769042969,297.1659851074219,285.0132141113281,1.0,0.5483968257904053,0.6042379140853882,0.6042379140853882,1.0,1.0,-2.762808561325073,1.1546688079833984,1.6081396341323853,0.5290412306785583,0.9970885515213012,0.9970885515213012,0.0,167.1002655029297,152.0,67269.640625,0.0,1985.8619384765625,1.0,279.1437072753906,283.3403625488281,300.0973815917969,304.4183959960937,293.1499938964844,293.1499938964844,278.8500061035156,33311.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174108862876892,1.0,0.0,0.0,3.833446979522705,3.83347225189209,9.80555569185526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.626953125,0.0,1725.8704833984375,1895.4371337890625,0.0,2631.599609375,0.9444773197174072,1.0,0.0,3.0,1.0,0.0
17757300,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7779410481452942,0.3210069239139557,0.2923856079578399,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8727837204933167,0.459236204624176,0.4374493360519409,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8406026363372803,0.4083739221096039,0.2879896163940429,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8349990248680115,0.3995949029922485,0.3816907107830047,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6620166301727295,0.1960656344890594,0.9017144441604614,284.86883544921875,284.95001220703125,300.7843017578125,297.1278991699219,298.6824645996094,297.1658630371094,284.8631896972656,1.0,0.5464953184127808,0.6033462882041931,0.6033462882041931,1.0,1.0,-2.7628347873687744,1.1538044214248655,1.6090302467346191,0.5281617045402527,0.8983649015426636,0.8983649015426636,0.0,164.20399475097656,152.0,68193.3671875,0.0,1972.260986328125,1.0,278.8935852050781,283.1756591796875,300.1556396484375,304.6561279296875,293.1499938964844,293.1499938964844,278.8500061035156,36980.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227845430374146,1.0,0.0,0.0,3.813171863555908,3.813197612762451,9.702106353870477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.5693359375,0.0,1730.05859375,1895.4371337890625,0.0,2681.38525390625,0.9405182600021362,1.0,0.0,3.0,1.0,0.0
17757360,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7813540101051331,0.3206305503845215,0.2919459342956543,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8772233724594116,0.45965376496315,0.4377330839633941,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8443118333816528,0.4083006381988525,0.2878603637218475,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8386086225509644,0.3994664251804352,0.381468802690506,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.664874255657196,0.1958032250404358,0.9000073075294495,284.8905944824219,284.95001220703125,300.8108825683594,297.1398010253906,298.6912536621094,297.163818359375,284.8940734863281,1.0,0.543992280960083,0.6025435328483582,0.6025435328483582,1.0,1.0,-2.760176181793213,1.1517975330352783,1.6083786487579346,0.5267190337181091,0.8870791792869568,0.8870791792869568,0.0,160.86720275878906,140.0,67864.65625,0.0,1952.3494873046875,1.0,278.8562927246094,283.2071533203125,300.15289306640625,304.5890808105469,293.1499938964844,293.1499938964844,279.1499938964844,38898.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235689401626587,1.0,0.0,0.0,3.725096702575684,3.725121974945069,9.259091484636884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.8154296875,0.0,1640.464599609375,1895.4371337890625,0.0,2688.66455078125,0.9243524074554444,1.0,0.0,3.0,1.0,0.0
17757420,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7887291312217712,0.3209302723407745,0.2916737794876098,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8862683176994324,0.4610346853733063,0.4384846091270447,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8521150946617126,0.4090262353420257,0.2879453003406524,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8461489081382751,0.3999649286270141,0.3814258575439453,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6709998250007629,0.1957914680242538,0.8981006145477295,285.0280456542969,284.95001220703125,300.8491516113281,297.1568908691406,298.70819091796875,297.16802978515625,285.0260314941406,1.0,0.5398038029670715,0.6013875603675842,0.6013875603675842,1.0,1.0,-2.7585039138793945,1.1499098539352417,1.6085940599441528,0.5250324010848999,0.9921895265579224,0.9921895265579224,0.0,154.6607666015625,140.0,67204.6015625,0.0,1920.5343017578125,1.0,279.13043212890625,283.3500061035156,300.1258544921875,304.4202880859375,293.1499938964844,293.1499938964844,279.1499938964844,33375.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164457678794861,1.0,0.0,0.0,3.807759284973145,3.80778431892395,9.674582770458071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.6064453125,0.0,1695.385498046875,1895.4371337890625,0.0,2622.673828125,0.9393767714500428,1.0,0.0,3.0,1.0,0.0
17757480,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7924506664276123,0.3210943639278412,0.2917333245277405,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.890697181224823,0.4616183936595917,0.4389379918575287,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8560259342193604,0.4093657732009887,0.2881088256835937,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.849915623664856,0.4002096354961395,0.3815546631813049,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6741026639938354,0.1958295851945877,0.8977299332618713,285.0150451660156,284.95001220703125,300.8640441894531,297.1635131835937,298.7151184082031,297.1701965332031,285.012939453125,1.0,0.5380803346633911,0.6009379625320435,0.6009379625320435,1.0,1.0,-2.759025812149048,1.149702787399292,1.6093231439590454,0.5246706604957581,0.9968468546867372,0.9968468546867372,0.0,151.87562561035156,128.0,67294.734375,0.0,1908.2520751953125,1.0,279.14373779296875,283.33709716796875,300.14337158203125,304.46649169921875,293.1499938964844,293.1499938964844,278.8500061035156,33403.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160985112190247,1.0,0.0,0.0,3.837787389755249,3.837812900543213,9.827773510551197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.546875,0.0,1731.869873046875,1895.4371337890625,0.0,2619.463623046875,0.9455233812332152,1.0,0.0,3.0,1.0,0.0
17757540,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8059003949165344,0.3206804692745209,0.2912500202655792,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9071478843688964,0.4627745747566223,0.4398841261863708,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8706281781196594,0.4096116125583648,0.2881848216056824,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8640579581260681,0.400250643491745,0.3814331889152527,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6856764554977417,0.195562481880188,0.8952208161354065,284.892333984375,284.95001220703125,300.9172058105469,297.1871337890625,298.734375,297.1690979003906,284.8954162597656,1.0,0.5313062071800232,0.5993324518203735,0.5993324518203735,1.0,1.0,-2.756519079208374,1.1469523906707764,1.609566569328308,0.522427499294281,0.8884667754173279,0.8884667754173279,0.0,141.9100341796875,116.0,67901.1796875,0.0,1857.5106201171875,1.0,278.8563537597656,283.20526123046875,300.1993408203125,304.6374816894531,293.1499938964844,293.1499938964844,279.1499938964844,38826.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221306204795837,1.0,0.0,0.0,3.729151725769043,3.729176998138428,9.279261234951264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.4130859375,0.0,1644.6317138671875,1895.4371337890625,0.0,2675.319580078125,0.925292432308197,1.0,0.0,3.0,1.0,0.0
17757600,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8059003949165344,0.3206804692745209,0.2912500202655792,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9071478843688964,0.4627745747566223,0.4398841261863708,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8706281781196594,0.4096116125583648,0.2881848216056824,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8640579581260681,0.400250643491745,0.3814331889152527,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6856764554977417,0.195562481880188,0.8952208161354065,284.892333984375,284.95001220703125,300.9172058105469,297.1871337890625,298.734375,297.1690979003906,284.8954162597656,1.0,0.5313062071800232,0.5993324518203735,0.5993324518203735,1.0,1.0,-2.756519079208374,1.1469523906707764,1.609566569328308,0.522427499294281,0.8884667754173279,0.8884667754173279,0.0,141.9100341796875,116.0,67901.1796875,0.0,1857.5106201171875,1.0,278.8563537597656,283.20526123046875,300.1993408203125,304.6374816894531,293.1499938964844,293.1499938964844,279.1499938964844,38826.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221306204795837,1.0,0.0,0.0,3.729151725769043,3.729176998138428,9.279261234951264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.4130859375,0.0,1644.6317138671875,1895.4371337890625,0.0,2675.319580078125,0.925292432308197,1.0,0.0,3.0,1.0,0.0
17757660,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8224816918373108,0.3212375044822693,0.2910603582859039,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.930551528930664,0.46490079164505,0.4411495923995971,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8900673389434814,0.4108616411685943,0.2885040044784546,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8829269409179688,0.4010699987411499,0.3815234899520874,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7008576393127441,0.1957238316535949,0.8931896686553955,285.01666259765625,284.95001220703125,300.97039794921875,297.210693359375,298.7587280273437,297.17633056640625,285.0145568847656,1.0,0.5240150690078735,0.5978246331214905,0.5978246331214905,1.0,1.0,-2.755855083465576,1.1451449394226074,1.6107101440429688,0.5205417275428772,0.9989274144172668,0.9989274144172668,0.0,130.80148315429688,104.0,67336.0,0.0,1804.305419921875,1.0,279.1437683105469,283.3353881835937,300.1905517578125,304.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,33386.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146834373474121,1.0,0.0,0.0,3.8417232036590576,3.8417487144470215,9.847941555563011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.541015625,0.0,1736.5286865234375,1895.4371337890625,0.0,2606.3876953125,0.946407437324524,1.0,0.0,3.0,1.0,0.0
17757720,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8224816918373108,0.3212375044822693,0.2910603582859039,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.930551528930664,0.46490079164505,0.4411495923995971,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8900673389434814,0.4108616411685943,0.2885040044784546,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8829269409179688,0.4010699987411499,0.3815234899520874,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7008576393127441,0.1957238316535949,0.8931896686553955,285.01666259765625,284.95001220703125,300.97039794921875,297.210693359375,298.7587280273437,297.17633056640625,285.0145568847656,1.0,0.5240150690078735,0.5978246331214905,0.5978246331214905,1.0,1.0,-2.755855083465576,1.1451449394226074,1.6107101440429688,0.5205417275428772,0.9989274144172668,0.9989274144172668,0.0,130.80148315429688,104.0,67336.0,0.0,1804.305419921875,1.0,279.1437683105469,283.3353881835937,300.1905517578125,304.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,33386.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146834373474121,1.0,0.0,0.0,3.8417232036590576,3.8417487144470215,9.847941555563011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.541015625,0.0,1736.5286865234375,1895.4371337890625,0.0,2606.3876953125,0.946407437324524,1.0,0.0,3.0,1.0,0.0
17757780,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8410500884056091,0.3208550214767456,0.2905721962451935,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9573757648468018,0.466236799955368,0.442217081785202,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9134881496429444,0.4112742841243744,0.2886648178100586,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.905317723751068,0.4011275470256805,0.3813827931880951,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7179777026176453,0.1955649852752685,0.8909701108932495,284.8924865722656,284.95001220703125,301.0235900878906,297.2341613769531,298.7783508300781,297.17578125,284.89556884765625,1.0,0.516421377658844,0.5963168740272522,0.5963168740272522,1.0,1.0,-2.7539150714874268,1.1427199840545654,1.611195087432861,0.5185121893882751,0.8902748227119446,0.8902748227119446,0.0,119.64868927001952,92.0,67968.9921875,0.0,1748.993408203125,1.0,278.8563232421875,283.2018737792969,300.2467041015625,304.6895751953125,293.1499938964844,293.1499938964844,279.1499938964844,38778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207808136940002,1.0,0.0,0.0,3.735748291015625,3.7357735633850098,9.312118436355376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9140625,0.0,1651.951904296875,1895.4371337890625,0.0,2662.804443359375,0.9267152547836304,1.0,0.0,3.0,1.0,0.0
17757840,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8410500884056091,0.3208550214767456,0.2905721962451935,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9573757648468018,0.466236799955368,0.442217081785202,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9134881496429444,0.4112742841243744,0.2886648178100586,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.905317723751068,0.4011275470256805,0.3813827931880951,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7179777026176453,0.1955649852752685,0.8909701108932495,284.8924865722656,284.95001220703125,301.0235900878906,297.2341613769531,298.7783508300781,297.17578125,284.89556884765625,1.0,0.516421377658844,0.5963168740272522,0.5963168740272522,1.0,1.0,-2.7539150714874268,1.1427199840545654,1.611195087432861,0.5185121893882751,0.8902748227119446,0.8902748227119446,0.0,119.64868927001952,92.0,67968.9921875,0.0,1748.993408203125,1.0,278.8563232421875,283.2018737792969,300.2467041015625,304.6895751953125,293.1499938964844,293.1499938964844,279.1499938964844,38778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207808136940002,1.0,0.0,0.0,3.735748291015625,3.7357735633850098,9.312118436355376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9140625,0.0,1651.951904296875,1895.4371337890625,0.0,2662.804443359375,0.9267152547836304,1.0,0.0,3.0,1.0,0.0
17757900,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8521314263343811,0.3210493922233581,0.2902926504611969,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9714390635490416,0.4672775864601135,0.442729651927948,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9284690022468568,0.4118686020374298,0.288724422454834,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9194905161857604,0.4014524519443512,0.3812586963176727,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7271289825439453,0.1956309378147125,0.8897034525871277,285.0263977050781,284.95001220703125,301.0501708984375,297.2458801269531,298.7899475097656,297.1785888671875,285.0304870605469,1.0,0.5124863386154175,0.5955629348754883,0.5955629348754883,1.0,1.0,-2.75259017944336,1.1413558721542358,1.6112343072891235,0.5173221826553345,0.9820613861083984,0.9820613861083984,0.0,113.94576263427734,92.0,67214.53125,0.0,1720.249267578125,1.0,279.1041259765625,283.3478698730469,300.2129821777344,304.4869079589844,293.1499938964844,293.1499938964844,279.1499938964844,34328.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149365186691284,1.0,0.0,0.0,3.779464483261109,3.779489517211914,9.531336786494647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.6259765625,0.0,1669.078125,1895.4371337890625,0.0,2608.725830078125,0.9349212646484376,1.0,0.0,3.0,1.0,0.0
17757960,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8662570714950562,0.3214393854141235,0.2903754413127899,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9866028428077698,0.4685082733631134,0.4436044991016388,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.946795642375946,0.4126788675785064,0.2890721559524536,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9376006722450256,0.4019577503204345,0.3814509510993957,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7382552027702332,0.1958115696907043,0.8892126679420471,285.0181884765625,284.95001220703125,301.0767822265625,297.257568359375,298.8028259277344,297.18341064453125,285.0162658691406,1.0,0.5086231231689453,0.5948121547698975,0.5948121547698975,1.0,1.0,-2.7537975311279297,1.1411341428756714,1.612663507461548,0.5167437791824341,1.0,1.0,0.0,107.8701629638672,80.0,67410.328125,0.0,1693.528076171875,1.0,279.14361572265625,283.3333435058594,300.23779296875,304.56884765625,293.1499938964844,293.1499938964844,278.8500061035156,33387.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134214878082275,1.0,0.0,0.0,3.8475093841552734,3.847534894943237,9.877628599497257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.97265625,0.0,1743.6021728515625,1895.4371337890625,0.0,2594.73681640625,0.9478201270103456,1.0,0.0,3.0,1.0,0.0
17758020,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8735432624816895,0.3209867179393768,0.2902106642723083,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.994317352771759,0.4707518517971039,0.4453305602073669,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.95625501871109,0.4131121933460235,0.2895523607730865,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9469059705734252,0.4019319713115692,0.3816357254981994,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7440532445907593,0.1956171691417694,0.8887489438056946,284.8807678222656,284.95001220703125,301.1300048828125,297.2808837890625,298.8203430175781,297.1844787597656,284.8780517578125,1.0,0.498576819896698,0.5933104753494263,0.5933104753494263,1.0,1.0,-2.7041330337524414,1.1155649423599243,1.588568091392517,0.5128504633903503,0.883556067943573,0.883556067943573,0.0,103.67047119140624,83.0,67508.5546875,0.0,1632.4791259765625,1.0,278.8567199707031,283.1836242675781,300.2925720214844,304.7346496582031,293.1499938964844,293.1499938964844,279.1499938964844,38973.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819428026676178,1.0,0.0,0.0,3.739011287689209,3.739036798477173,9.328393275609416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.03125,0.0,1657.2593994140625,1895.4371337890625,0.0,2650.27099609375,0.9274839162826538,1.0,0.0,3.0,1.0,0.0
