time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8735432624816895,0.3209867179393768,0.2902106642723083,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.994317352771759,0.4707518517971039,0.4453305602073669,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.95625501871109,0.4131121933460235,0.2895523607730865,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9469059705734252,0.4019319713115692,0.3816357254981994,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7440532445907593,0.1956171691417694,0.8887489438056946,284.8807678222656,284.95001220703125,301.1300048828125,297.2808837890625,298.8203430175781,297.1844787597656,284.8780517578125,1.0,0.498576819896698,0.5933104753494263,0.5933104753494263,1.0,1.0,-2.7041330337524414,1.1155649423599243,1.588568091392517,0.5128504633903503,0.883556067943573,0.883556067943573,0.0,103.67047119140624,83.0,67508.5546875,0.0,1632.4791259765625,1.0,278.8567199707031,283.1836242675781,300.2925720214844,304.7346496582031,293.1499938964844,293.1499938964844,279.1499938964844,38973.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819428026676178,1.0,0.0,0.0,3.739011287689209,3.739036798477173,9.328393275609416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.03125,0.0,1657.2593994140625,1895.4371337890625,0.0,2650.27099609375,0.9274839162826538,1.0,0.0,3.0,1.0,0.0
17758140,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.902323603630066,0.3214819431304931,0.2899839580059051,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.4768810272216797,0.4143518507480621,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9863503575325012,0.4145180881023407,0.2899985611438751,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.978275716304779,0.4026837646961212,0.3816775977611542,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7670900225639343,0.1958718001842498,0.8871942758560181,284.9952697753906,284.95001220703125,301.1832580566406,297.3041687011719,298.8563537597656,297.2104187011719,284.99383544921875,1.0,0.4946122467517853,0.5918088555335999,0.5918088555335999,1.0,1.0,-2.717147827148437,1.1213998794555664,1.595747947692871,0.5051145553588867,0.9755769371986388,0.9755769371986388,0.0,93.97126007080078,101.0,66733.7734375,0.0,1575.537841796875,1.0,279.1429443359375,283.31951904296875,300.2786865234375,304.5753479003906,293.1499938964844,293.1499938964844,278.8500061035156,34091.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107612729072571,1.0,0.0,0.0,3.819954872131348,3.819980144500733,9.736654646985698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.1708984375,0.0,1715.6561279296875,1895.4371337890625,0.0,2570.205322265625,0.9421221017837524,1.0,0.0,3.0,1.0,0.0
17758200,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.902323603630066,0.3214819431304931,0.2899839580059051,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.4768810272216797,0.4143518507480621,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9863503575325012,0.4145180881023407,0.2899985611438751,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.978275716304779,0.4026837646961212,0.3816775977611542,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7670900225639343,0.1958718001842498,0.8871942758560181,284.9952697753906,284.95001220703125,301.1832580566406,297.3041687011719,298.8563537597656,297.2104187011719,284.99383544921875,1.0,0.4946122467517853,0.5918088555335999,0.5918088555335999,1.0,1.0,-2.717147827148437,1.1213998794555664,1.595747947692871,0.5051145553588867,0.9755769371986388,0.9755769371986388,0.0,93.97126007080078,101.0,66733.7734375,0.0,1575.537841796875,1.0,279.1429443359375,283.31951904296875,300.2786865234375,304.5753479003906,293.1499938964844,293.1499938964844,278.8500061035156,34091.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107612729072571,1.0,0.0,0.0,3.819954872131348,3.819980144500733,9.736654646985698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.1708984375,0.0,1715.6561279296875,1895.4371337890625,0.0,2570.205322265625,0.9421221017837524,1.0,0.0,3.0,1.0,0.0
17758260,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8979124426841736,0.3211583793163299,0.2899474203586578,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.481832206249237,0.4202501475811004,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9830254912376404,0.4151758551597595,0.2906429469585418,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9742790460586548,0.4027847647666931,0.3820026516914367,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7636381983757019,0.195845291018486,0.8877192735671997,284.9046936035156,284.95001220703125,301.2365417480469,297.327392578125,298.8863830566406,297.22613525390625,284.9085693359375,1.0,0.497512549161911,0.5906912684440613,0.5906912684440613,1.0,1.0,-2.725956439971924,1.1242533922195437,1.6017030477523804,0.5055355429649353,0.8845451474189758,0.8845451474189758,0.0,95.57926940917967,119.0,67441.421875,0.0,1595.594482421875,1.0,278.8565673828125,283.2164306640625,300.3344421386719,304.735595703125,293.1499938964844,293.1499938964844,279.1499938964844,38830.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155646920204163,1.0,0.0,0.0,3.6945993900299072,3.694624423980713,9.108104563892994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.5947265625,0.0,1604.7938232421875,1895.4371337890625,0.0,2614.529541015625,0.917961597442627,1.0,0.0,3.0,1.0,0.0
17758320,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8979124426841736,0.3211583793163299,0.2899474203586578,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.481832206249237,0.4202501475811004,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9830254912376404,0.4151758551597595,0.2906429469585418,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9742790460586548,0.4027847647666931,0.3820026516914367,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7636381983757019,0.195845291018486,0.8877192735671997,284.9046936035156,284.95001220703125,301.2365417480469,297.327392578125,298.8863830566406,297.22613525390625,284.9085693359375,1.0,0.497512549161911,0.5906912684440613,0.5906912684440613,1.0,1.0,-2.725956439971924,1.1242533922195437,1.6017030477523804,0.5055355429649353,0.8845451474189758,0.8845451474189758,0.0,95.57926940917967,119.0,67441.421875,0.0,1595.594482421875,1.0,278.8565673828125,283.2164306640625,300.3344421386719,304.735595703125,293.1499938964844,293.1499938964844,279.1499938964844,38830.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155646920204163,1.0,0.0,0.0,3.6945993900299072,3.694624423980713,9.108104563892994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.5947265625,0.0,1604.7938232421875,1895.4371337890625,0.0,2614.529541015625,0.917961597442627,1.0,0.0,3.0,1.0,0.0
17758380,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8832611441612244,0.3218647241592407,0.2904943227767944,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.4839743673801422,0.4417394995689392,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.969192922115326,0.416918933391571,0.2917704582214355,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.958940088748932,0.4037497043609619,0.382853627204895,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7518483400344849,0.1962210536003112,0.8897491097450256,285.0508728027344,284.95001220703125,301.28985595703125,297.3505249023437,298.9106140136719,297.2297058105469,285.0508117675781,1.0,0.5061191916465759,0.5895736813545227,0.5895736813545227,1.0,1.0,-2.757235288619995,1.1372313499450684,1.6200039386749268,0.5112265944480896,1.0,1.0,0.0,101.63909912109376,137.0,67533.296875,0.0,1669.3765869140625,1.0,279.1435546875,283.3575134277344,300.3350524902344,304.66094970703125,293.1499938964844,293.1499938964844,278.8500061035156,33028.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090479969978333,1.0,0.0,0.0,3.83050537109375,3.830530643463135,9.790512649487937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.1201171875,0.0,1720.08447265625,1895.4371337890625,0.0,2554.42919921875,0.9434797763824464,1.0,0.0,3.0,1.0,0.0
17758440,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8832611441612244,0.3218647241592407,0.2904943227767944,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.4839743673801422,0.4417394995689392,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.969192922115326,0.416918933391571,0.2917704582214355,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.958940088748932,0.4037497043609619,0.382853627204895,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7518483400344849,0.1962210536003112,0.8897491097450256,285.0508728027344,284.95001220703125,301.28985595703125,297.3505249023437,298.9106140136719,297.2297058105469,285.0508117675781,1.0,0.5061191916465759,0.5895736813545227,0.5895736813545227,1.0,1.0,-2.757235288619995,1.1372313499450684,1.6200039386749268,0.5112265944480896,1.0,1.0,0.0,101.63909912109376,137.0,67533.296875,0.0,1669.3765869140625,1.0,279.1435546875,283.3575134277344,300.3350524902344,304.66094970703125,293.1499938964844,293.1499938964844,278.8500061035156,33028.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090479969978333,1.0,0.0,0.0,3.83050537109375,3.830530643463135,9.790512649487937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.1201171875,0.0,1720.08447265625,1895.4371337890625,0.0,2554.42919921875,0.9434797763824464,1.0,0.0,3.0,1.0,0.0
17758500,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8735547065734863,0.3218696117401123,0.2908676564693451,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.4833191633224487,0.4566399455070495,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9588677883148192,0.4174832105636596,0.2924400269985199,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9477533102035522,0.4039729833602905,0.3834031522274017,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7441631555557251,0.1962678432464599,0.8911449313163757,284.91949462890625,284.95001220703125,301.3165283203125,297.3620910644531,298.9168701171875,297.2210693359375,284.9132080078125,1.0,0.5120503306388855,0.5890148282051086,0.5890148282051086,1.0,1.0,-2.778747081756592,1.1463419198989868,1.6324050426483154,0.5154950618743896,0.941990852355957,0.941990852355957,0.0,106.0675277709961,137.0,69038.8984375,0.0,1722.2520751953125,1.0,278.8939514160156,283.1959228515625,300.3974914550781,304.9325561523437,293.1499938964844,293.1499938964844,278.8500061035156,35115.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154260516166687,1.0,0.0,0.0,3.845690488815308,3.8457162380218506,9.868290362646803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.509765625,0.0,1755.0068359375,1895.4371337890625,0.0,2613.248291015625,0.9473332166671752,1.0,0.0,3.0,1.0,0.0
17758560,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8547801375389099,0.321511834859848,0.2909536361694336,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9834874272346495,0.4821386635303497,0.4576798677444458,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9363017678260804,0.4176906943321228,0.2928975820541382,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9244041442871094,0.403871476650238,0.383727103471756,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7293977737426758,0.1960840374231338,0.8922149538993835,284.9124755859375,284.95001220703125,301.3432006835937,297.3736267089844,298.9184875488281,297.2073669433594,284.913818359375,1.0,0.5177910327911377,0.5879647135734558,0.5879647135734558,1.0,1.0,-2.7827367782592773,1.1469757556915283,1.6357609033584597,0.5156027674674988,0.9241172075271606,0.9241172075271606,0.0,114.07354736328124,155.0,69061.3515625,0.0,1765.9781494140625,1.0,278.85614013671875,283.19287109375,300.40008544921875,304.9079895019531,293.1499938964844,293.1499938964844,278.54998779296875,36960.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178544640541077,1.0,0.0,0.0,3.805151224136353,3.805176734924317,9.661333706389996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.8017578125,0.0,1720.2210693359375,1895.4371337890625,0.0,2635.70361328125,0.940591275691986,1.0,0.0,3.0,1.0,0.0
17758620,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8284182548522949,0.3207648992538452,0.2908520698547363,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.951836347579956,0.4814483821392059,0.4571807980537414,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9026378989219666,0.4178446531295776,0.2934458255767822,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8921356201171875,0.4035110473632812,0.3839960098266601,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7067136168479919,0.1956071406602859,0.8929564952850342,284.8695983886719,284.95001220703125,301.3858947753906,297.3920593261719,298.9248962402344,297.1928100585937,284.87799072265625,1.0,0.5269615054130554,0.5862844586372375,0.5862844586372375,1.0,1.0,-2.783500909805298,1.145460605621338,1.63804030418396,0.5139293074607849,0.8452488780021667,0.8452488780021667,0.0,127.97852325439452,155.0,69180.78125,0.0,1833.3851318359373,1.0,278.5653686523437,283.14453125,300.4120178222656,304.9708557128906,293.1499938964844,293.1499938964844,278.54998779296875,41938.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223729133605957,1.0,0.0,0.0,3.604475736618042,3.6045002937316895,8.66916934683104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.2431640625,0.0,1526.9876708984375,1895.4371337890625,0.0,2677.566650390625,0.9005270600318909,1.0,0.0,3.0,1.0,0.0
17758680,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8227954506874084,0.3206880986690521,0.2908367812633514,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9441948533058168,0.4815356731414795,0.4572566747665405,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8960363864898682,0.4179946482181549,0.2935903072357178,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8855324387550354,0.4035051763057709,0.384062796831131,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7013216614723206,0.1955202966928482,0.8930807709693909,284.89373779296875,284.95001220703125,301.3965759277344,297.39666748046875,298.927734375,297.19122314453125,284.8959350585937,1.0,0.5292815566062927,0.5858644247055054,0.5858644247055054,1.0,1.0,-2.783975124359131,1.1452120542526243,1.6387629508972168,0.5135337114334106,0.8524668216705322,0.8524668216705322,0.0,131.4579315185547,173.0,69220.3515625,0.0,1850.635986328125,1.0,278.55743408203125,283.15887451171875,300.40411376953125,304.9393920898437,293.1499938964844,293.1499938964844,278.8500061035156,40196.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216580748558044,1.0,0.0,0.0,3.5945932865142822,3.5946176052093506,8.621698270872002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.4599609375,0.0,1503.3170166015625,1895.4371337890625,0.0,2670.93701171875,0.8970807790756226,1.0,0.0,3.0,1.0,0.0
17758740,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7986501455307007,0.3210592567920685,0.291572242975235,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9122132062911988,0.4831584692001343,0.4590321779251098,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8694050908088684,0.4195805490016937,0.2949813902378082,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8589666485786438,0.4041572511196136,0.3851182758808136,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6790286898612976,0.1954473704099655,0.8953191041946411,285.0068359375,284.95001220703125,301.45001220703125,297.419677734375,298.9482421875,297.1936950683594,285.00518798828125,1.0,0.541269063949585,0.5837641358375549,0.5837641358375549,1.0,1.0,-2.7926149368286133,1.1467634439468384,1.6458516120910645,0.5129804611206055,0.9518022537231444,0.9518022537231444,0.0,148.38584899902344,191.0,68867.3515625,0.0,1944.677001953125,1.0,278.8428039550781,283.2764587402344,300.39794921875,304.82440185546875,293.1499938964844,293.1499938964844,278.54998779296875,33514.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138008117675781,1.0,0.0,0.0,3.713889360427856,3.7139134407043457,9.203461672768752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.9248046875,0.0,1586.4923095703125,1895.4371337890625,0.0,2598.238037109375,0.9175938367843628,1.0,0.0,3.0,1.0,0.0
17758800,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7986501455307007,0.3210592567920685,0.291572242975235,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9122132062911988,0.4831584692001343,0.4590321779251098,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8694050908088684,0.4195805490016937,0.2949813902378082,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8589666485786438,0.4041572511196136,0.3851182758808136,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6790286898612976,0.1954473704099655,0.8953191041946411,285.0068359375,284.95001220703125,301.45001220703125,297.419677734375,298.9482421875,297.1936950683594,285.00518798828125,1.0,0.541269063949585,0.5837641358375549,0.5837641358375549,1.0,1.0,-2.7926149368286133,1.1467634439468384,1.6458516120910645,0.5129804611206055,0.9518022537231444,0.9518022537231444,0.0,148.38584899902344,191.0,68867.3515625,0.0,1944.677001953125,1.0,278.8428039550781,283.2764587402344,300.39794921875,304.82440185546875,293.1499938964844,293.1499938964844,278.54998779296875,33514.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138008117675781,1.0,0.0,0.0,3.713889360427856,3.7139134407043457,9.203461672768752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.9248046875,0.0,1586.4923095703125,1895.4371337890625,0.0,2598.238037109375,0.9175938367843628,1.0,0.0,3.0,1.0,0.0
17758860,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7849367260932922,0.3246108591556549,0.2947001457214355,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8960095047950745,0.4884906411170959,0.4638595581054687,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8551726937294006,0.4244900047779083,0.2983259856700897,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8448276519775391,0.4083869755268097,0.3889317512512207,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6690223217010498,0.1997092962265014,0.912560760974884,284.9374389648437,284.95001220703125,301.50390625,297.4396057128906,298.99151611328125,297.2303771972656,284.93994140625,1.0,0.5551488995552063,0.5821029543876648,0.5821029543876648,1.0,1.0,-2.831470012664795,1.1623555421829224,1.669114589691162,0.5194949507713318,0.8918260335922241,0.8918260335922241,0.0,162.5008087158203,194.0,70378.3125,0.0,2075.230712890625,1.0,278.55718994140625,283.17803955078125,300.4569396972656,305.0382995605469,293.1499938964844,293.1499938964844,278.8500061035156,37109.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205109238624573,1.0,0.0,0.0,3.640029430389404,3.6400535106658936,8.841034286888316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.1806640625,0.0,1530.3795166015625,1895.4371337890625,0.0,2660.30322265625,0.9046169519424438,1.0,0.0,3.0,1.0,0.0
17758920,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7849367260932922,0.3246108591556549,0.2947001457214355,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8960095047950745,0.4884906411170959,0.4638595581054687,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8551726937294006,0.4244900047779083,0.2983259856700897,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8448276519775391,0.4083869755268097,0.3889317512512207,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6690223217010498,0.1997092962265014,0.912560760974884,284.9374389648437,284.95001220703125,301.50390625,297.4396057128906,298.99151611328125,297.2303771972656,284.93994140625,1.0,0.5551488995552063,0.5821029543876648,0.5821029543876648,1.0,1.0,-2.831470012664795,1.1623555421829224,1.669114589691162,0.5194949507713318,0.8918260335922241,0.8918260335922241,0.0,162.5008087158203,194.0,70378.3125,0.0,2075.230712890625,1.0,278.55718994140625,283.17803955078125,300.4569396972656,305.0382995605469,293.1499938964844,293.1499938964844,278.8500061035156,37109.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205109238624573,1.0,0.0,0.0,3.640029430389404,3.6400535106658936,8.841034286888316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.1806640625,0.0,1530.3795166015625,1895.4371337890625,0.0,2660.30322265625,0.9046169519424438,1.0,0.0,3.0,1.0,0.0
17758980,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7770346999168396,0.326945424079895,0.2972528040409088,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8873065710067749,0.4929030537605285,0.4684472382068634,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8473836183547974,0.4283019304275512,0.3013137578964233,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.836950957775116,0.4114289283752441,0.3922953903675079,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6641793847084045,0.2026752233505249,0.9286018013954164,285.06134033203125,284.95001220703125,301.5586853027344,297.45367431640625,299.0267028808594,297.2534484863281,285.0607604980469,1.0,0.5654256343841553,0.5804417729377747,0.5804417729377747,1.0,1.0,-2.8669748306274414,1.1763263940811155,1.6906484365463257,0.5256093144416809,1.0,1.0,0.0,172.61000061035156,182.0,70732.828125,0.0,2183.797119140625,1.0,278.843017578125,283.2951354980469,300.4524230957031,304.9916381835937,293.1499938964844,293.1499938964844,278.54998779296875,32504.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817234456539154,1.0,0.0,0.0,3.798173189163208,3.7981982231140137,9.625932761991862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.03515625,0.0,1677.1365966796875,1895.4371337890625,0.0,2629.9677734375,0.9359123706817628,1.0,0.0,3.0,1.0,0.0
17759040,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7770346999168396,0.326945424079895,0.2972528040409088,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8873065710067749,0.4929030537605285,0.4684472382068634,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8473836183547974,0.4283019304275512,0.3013137578964233,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.836950957775116,0.4114289283752441,0.3922953903675079,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6641793847084045,0.2026752233505249,0.9286018013954164,285.06134033203125,284.95001220703125,301.5586853027344,297.45367431640625,299.0267028808594,297.2534484863281,285.0607604980469,1.0,0.5654256343841553,0.5804417729377747,0.5804417729377747,1.0,1.0,-2.8669748306274414,1.1763263940811155,1.6906484365463257,0.5256093144416809,1.0,1.0,0.0,172.61000061035156,182.0,70732.828125,0.0,2183.797119140625,1.0,278.843017578125,283.2951354980469,300.4524230957031,304.9916381835937,293.1499938964844,293.1499938964844,278.54998779296875,32504.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817234456539154,1.0,0.0,0.0,3.798173189163208,3.7981982231140137,9.625932761991862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.03515625,0.0,1677.1365966796875,1895.4371337890625,0.0,2629.9677734375,0.9359123706817628,1.0,0.0,3.0,1.0,0.0
17759100,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7762130498886108,0.3273897469043731,0.2980208396911621,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8867387771606445,0.4944056570529938,0.4702434539794922,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.846844494342804,0.4294987916946411,0.302433043718338,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8362327218055725,0.4122836887836456,0.3934562504291534,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6642360687255859,0.203627660870552,0.9341368675231934,284.91680908203125,284.95001220703125,301.5863952636719,297.4586181640625,299.0395812988281,297.25738525390625,284.90936279296875,1.0,0.5677241086959839,0.5796111822128296,0.5796111822128296,1.0,1.0,-2.879462480545044,1.1809190511703491,1.6985433101654053,0.5275276303291321,0.9377089738845824,0.9377089738845824,0.0,174.45042419433594,182.0,72151.84375,0.0,2214.1416015625,1.0,278.5945129394531,283.12164306640625,300.5020751953125,305.2554626464844,293.1499938964844,293.1499938964844,278.54998779296875,34761.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241032958030701,1.0,0.0,0.0,3.82024884223938,3.820274353027344,9.73815303950687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.2197265625,0.0,1721.253173828125,1895.4371337890625,0.0,2693.625,0.9412550926208496,1.0,0.0,3.0,1.0,0.0
17759160,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7762625217437744,0.3274427950382232,0.2981846928596496,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.887374222278595,0.4954949021339416,0.4713990986347198,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8473189473152161,0.4302776753902435,0.3030726611614227,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8365126848220825,0.4127354025840759,0.3940199017524719,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6649953722953796,0.2042539566755294,0.9375593662261964,284.91192626953125,284.95001220703125,301.6142883300781,297.4622802734375,299.0488586425781,297.2567443847656,284.9141540527344,1.0,0.5686648488044739,0.5783414244651794,0.5783414244651794,1.0,1.0,-2.886615514755249,1.1826263666152954,1.7039891481399536,0.5276933908462524,0.919896364212036,0.919896364212036,0.0,174.81028747558594,170.0,72177.125,0.0,2228.21484375,1.0,278.5563049316406,283.1215515136719,300.4931335449219,305.2132263183594,293.1499938964844,293.1499938964844,278.25,36878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267639875411987,1.0,0.0,0.0,3.777318954467773,3.777344226837158,9.520517778582872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.8876953125,0.0,1686.2891845703125,1895.4371337890625,0.0,2718.342529296875,0.9343427419662476,1.0,0.0,3.0,1.0,0.0
17759220,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7799297571182251,0.3275347352027893,0.2980883717536926,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8928517699241638,0.4975574314594269,0.4731767773628235,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8520162105560303,0.4317789077758789,0.3039818108081817,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8406127691268921,0.4134519100189209,0.3945646286010742,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6692274808883667,0.205153688788414,0.9413323402404784,284.8975524902344,284.95001220703125,301.67059326171875,297.4657592773437,299.0663146972656,297.2542724609375,284.8988342285156,1.0,0.5676295757293701,0.5758019685745239,0.5758019685745239,1.0,1.0,-2.8949227333068848,1.1832612752914429,1.711661458015442,0.5264303088188171,0.8544833660125732,0.8544833660125732,0.0,171.75048828125,158.0,72487.234375,0.0,2227.47412109375,1.0,278.2577209472656,283.0834655761719,300.4779968261719,305.23468017578125,293.1499938964844,293.1499938964844,278.54998779296875,39659.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312839865684509,1.0,0.0,0.0,3.589852094650269,3.589876174926758,8.598969998274697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.3837890625,0.0,1494.201171875,1895.4371337890625,0.0,2760.40185546875,0.8954149484634399,1.0,0.0,3.0,1.0,0.0
17759280,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7799297571182251,0.3275347352027893,0.2980883717536926,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8928517699241638,0.4975574314594269,0.4731767773628235,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8520162105560303,0.4317789077758789,0.3039818108081817,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8406127691268921,0.4134519100189209,0.3945646286010742,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6692274808883667,0.205153688788414,0.9413323402404784,284.8975524902344,284.95001220703125,301.67059326171875,297.4657592773437,299.0663146972656,297.2542724609375,284.8988342285156,1.0,0.5676295757293701,0.5758019685745239,0.5758019685745239,1.0,1.0,-2.8949227333068848,1.1832612752914429,1.711661458015442,0.5264303088188171,0.8544833660125732,0.8544833660125732,0.0,171.75048828125,158.0,72487.234375,0.0,2227.47412109375,1.0,278.2577209472656,283.0834655761719,300.4779968261719,305.23468017578125,293.1499938964844,293.1499938964844,278.54998779296875,39659.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312839865684509,1.0,0.0,0.0,3.589852094650269,3.589876174926758,8.598969998274697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.3837890625,0.0,1494.201171875,1895.4371337890625,0.0,2760.40185546875,0.8954149484634399,1.0,0.0,3.0,1.0,0.0
17759340,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7898333668708801,0.3288049101829529,0.2987178266048431,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9052278995513916,0.5007368326187134,0.4756310582160949,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8631768822669983,0.4345569908618927,0.3054887652397156,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8507140874862671,0.4151225686073303,0.3956250250339508,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6784215569496155,0.2064018100500106,0.9450295567512512,285.0032653808594,284.95001220703125,301.7275695800781,297.4645690917969,299.08984375,297.2615661621094,285.0017395019531,1.0,0.5644144415855408,0.5732624530792236,0.5732624530792236,1.0,1.0,-2.906153440475464,1.185151219367981,1.721002221107483,0.525640606880188,0.9490078687667848,0.9490078687667848,0.0,164.29464721679688,146.0,72124.5859375,0.0,2209.995849609375,1.0,278.542724609375,283.1944580078125,300.4505615234375,305.09979248046875,293.1499938964844,293.1499938964844,278.25,33536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251948952674866,1.0,0.0,0.0,3.707188844680786,3.7072129249572754,9.170281600745512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.373046875,0.0,1579.0115966796875,1895.4371337890625,0.0,2703.76220703125,0.9160837531089784,1.0,0.0,3.0,1.0,0.0
17759400,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7898333668708801,0.3288049101829529,0.2987178266048431,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9052278995513916,0.5007368326187134,0.4756310582160949,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8631768822669983,0.4345569908618927,0.3054887652397156,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8507140874862671,0.4151225686073303,0.3956250250339508,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6784215569496155,0.2064018100500106,0.9450295567512512,285.0032653808594,284.95001220703125,301.7275695800781,297.4645690917969,299.08984375,297.2615661621094,285.0017395019531,1.0,0.5644144415855408,0.5732624530792236,0.5732624530792236,1.0,1.0,-2.906153440475464,1.185151219367981,1.721002221107483,0.525640606880188,0.9490078687667848,0.9490078687667848,0.0,164.29464721679688,146.0,72124.5859375,0.0,2209.995849609375,1.0,278.542724609375,283.1944580078125,300.4505615234375,305.09979248046875,293.1499938964844,293.1499938964844,278.25,33536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251948952674866,1.0,0.0,0.0,3.707188844680786,3.7072129249572754,9.170281600745512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.373046875,0.0,1579.0115966796875,1895.4371337890625,0.0,2703.76220703125,0.9160837531089784,1.0,0.0,3.0,1.0,0.0
17759460,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8020861148834229,0.3291458487510681,0.2988949120044708,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9218254685401917,0.5029850006103516,0.4776089191436767,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8772831559181213,0.4364789426326751,0.3067185580730438,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8636282682418823,0.4160314798355102,0.3963178396224975,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6898345351219177,0.2072037309408188,0.9474883079528807,284.91583251953125,284.95001220703125,301.7850952148437,297.458984375,299.1091003417969,297.2601623535156,284.9172668457031,1.0,0.559850811958313,0.5713062286376953,0.5713062286376953,1.0,1.0,-2.91401743888855,1.1861748695373535,1.7278425693511963,0.5248575210571289,0.8692036271095276,0.8692036271095276,0.0,155.32643127441406,134.0,72745.6875,0.0,2179.03076171875,1.0,278.2573547363281,283.08868408203125,300.4745178222656,305.2427062988281,293.1499938964844,293.1499938964844,278.54998779296875,38213.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316081762313843,1.0,0.0,0.0,3.598694562911988,3.598718404769897,8.641383715257689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.0283203125,0.0,1493.1663818359375,1895.4371337890625,0.0,2763.421142578125,0.8960664868354797,1.0,0.0,3.0,1.0,0.0
17759520,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8020861148834229,0.3291458487510681,0.2988949120044708,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9218254685401917,0.5029850006103516,0.4776089191436767,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8772831559181213,0.4364789426326751,0.3067185580730438,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8636282682418823,0.4160314798355102,0.3963178396224975,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6898345351219177,0.2072037309408188,0.9474883079528807,284.91583251953125,284.95001220703125,301.7850952148437,297.458984375,299.1091003417969,297.2601623535156,284.9172668457031,1.0,0.559850811958313,0.5713062286376953,0.5713062286376953,1.0,1.0,-2.91401743888855,1.1861748695373535,1.7278425693511963,0.5248575210571289,0.8692036271095276,0.8692036271095276,0.0,155.32643127441406,134.0,72745.6875,0.0,2179.03076171875,1.0,278.2573547363281,283.08868408203125,300.4745178222656,305.2427062988281,293.1499938964844,293.1499938964844,278.54998779296875,38213.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316081762313843,1.0,0.0,0.0,3.598694562911988,3.598718404769897,8.641383715257689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.0283203125,0.0,1493.1663818359375,1895.4371337890625,0.0,2763.421142578125,0.8960664868354797,1.0,0.0,3.0,1.0,0.0
17759580,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8178213834762573,0.3303077816963196,0.2993287742137909,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9442201256752014,0.5060444474220276,0.4798356592655182,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8961586952209473,0.4393148124217987,0.3081881403923034,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8811501860618591,0.4176045060157776,0.3971843719482422,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7046921253204346,0.2083049863576889,0.9499220252037048,285.0085754394531,284.95001220703125,301.8431701660156,297.4494934082031,299.1329345703125,297.2660217285156,285.0064697265625,1.0,0.5545101165771484,0.5693499445915222,0.5693499445915222,1.0,1.0,-2.922942638397217,1.1876660585403442,1.7352765798568726,0.5241962671279907,0.962187647819519,0.962187647819519,0.0,144.79396057128906,122.0,72394.375,0.0,2141.9130859375,1.0,278.5428771972656,283.1866455078125,300.4402160644531,305.10986328125,293.1499938964844,293.1499938964844,278.25,33131.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266890048980713,1.0,0.0,0.0,3.728217601776123,3.728241920471192,9.274612580156828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.359375,0.0,1600.0233154296875,1895.4371337890625,0.0,2717.645751953125,0.920533299446106,1.0,0.0,3.0,1.0,0.0
17759640,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8178213834762573,0.3303077816963196,0.2993287742137909,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9442201256752014,0.5060444474220276,0.4798356592655182,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8961586952209473,0.4393148124217987,0.3081881403923034,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8811501860618591,0.4176045060157776,0.3971843719482422,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7046921253204346,0.2083049863576889,0.9499220252037048,285.0085754394531,284.95001220703125,301.8431701660156,297.4494934082031,299.1329345703125,297.2660217285156,285.0064697265625,1.0,0.5545101165771484,0.5693499445915222,0.5693499445915222,1.0,1.0,-2.922942638397217,1.1876660585403442,1.7352765798568726,0.5241962671279907,0.962187647819519,0.962187647819519,0.0,144.79396057128906,122.0,72394.375,0.0,2141.9130859375,1.0,278.5428771972656,283.1866455078125,300.4402160644531,305.10986328125,293.1499938964844,293.1499938964844,278.25,33131.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266890048980713,1.0,0.0,0.0,3.728217601776123,3.728241920471192,9.274612580156828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.359375,0.0,1600.0233154296875,1895.4371337890625,0.0,2717.645751953125,0.920533299446106,1.0,0.0,3.0,1.0,0.0
17759700,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8263391852378845,0.3304747939109802,0.2995032072067261,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9563919305801392,0.5071777105331421,0.4809204638004303,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9071059226989746,0.4403570890426636,0.3089276552200317,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8913416862487793,0.4180579483509063,0.3975969552993774,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7129818797111511,0.208694040775299,0.9511240124702454,284.8734741210937,284.95001220703125,301.8723449707031,297.443359375,299.14263916015625,297.2653503417969,284.8706359863281,1.0,0.5516847372055054,0.5683717727661133,0.5683717727661133,1.0,1.0,-2.9272913932800293,1.188326716423035,1.7389646768569946,0.5239500999450684,0.8698604702949524,0.8698604702949524,0.0,139.33648681640625,122.0,73246.0859375,0.0,2122.108642578125,1.0,278.2959899902344,283.0350036621094,300.4759216308594,305.3291931152344,293.1499938964844,293.1499938964844,278.25,37384.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323179483413696,1.0,0.0,0.0,3.697509765625,3.697534322738648,9.122459232457912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.9599609375,0.0,1597.1680908203125,1895.4371337890625,0.0,2770.033935546875,0.9146919846534728,1.0,0.0,3.0,1.0,0.0
17759760,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8347211480140686,0.3305256068706512,0.2993364036083221,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.967817723751068,0.5081884264945984,0.4816479682922363,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9189447164535522,0.4412794411182403,0.3094022274017334,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9015827178955078,0.4183830618858337,0.3976957201957702,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7207062244415283,0.2089933604001999,0.9515283107757568,284.90924072265625,284.95001220703125,301.9016418457031,297.4364013671875,299.1513671875,297.2631225585937,284.9109802246094,1.0,0.5486475229263306,0.5673952698707581,0.5673952698707581,1.0,1.0,-2.9291422367095947,1.1878738403320312,1.741268277168274,0.523131787776947,0.873094916343689,0.873094916343689,0.0,134.07095336914062,110.0,72986.0390625,0.0,2098.9638671875,1.0,278.2574157714844,283.0706481933594,300.45416259765625,305.2423095703125,293.1499938964844,293.1499938964844,278.54998779296875,38258.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335341215133667,1.0,0.0,0.0,3.623682975769043,3.6237072944641113,8.761807634982688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.185546875,0.0,1520.86572265625,1895.4371337890625,0.0,2781.368896484375,0.9015265703201294,1.0,0.0,3.0,1.0,0.0
17759820,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.854112446308136,0.3315135836601257,0.2995874285697937,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9898359179496764,0.5108649134635925,0.4834907948970794,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9460841417312622,0.4438398778438568,0.3106763362884521,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9264413714408876,0.419706642627716,0.3983083963394165,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7371810674667358,0.2099094539880752,0.9531111121177672,285.01287841796875,284.95001220703125,301.95343017578125,297.4222717285156,299.172119140625,297.2680358886719,285.0103759765625,1.0,0.5432302951812744,0.5656765103340149,0.5656765103340149,1.0,1.0,-2.9358224868774414,1.188576102256775,1.7472463846206665,0.5223818421363831,0.966007649898529,0.966007649898529,0.0,123.92537689208984,110.0,72510.0546875,0.0,2059.535400390625,1.0,278.5387878417969,283.1795349121094,300.4087219238281,305.0794982910156,293.1499938964844,293.1499938964844,278.54998779296875,33095.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284780979156494,1.0,0.0,0.0,3.736616134643554,3.736640453338623,9.31644592583325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.501953125,0.0,1609.4359130859375,1895.4371337890625,0.0,2734.28271484375,0.9225273728370668,1.0,0.0,3.0,1.0,0.0
17759880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8572790026664734,0.3316397964954376,0.2996649146080017,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.992875337600708,0.5112230181694031,0.4837884604930877,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9502258896827698,0.4441837072372436,0.3108863830566406,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9305630922317504,0.4198853373527527,0.3984329998493194,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7398039698600769,0.2100376337766647,0.9534353613853456,285.0062866210937,284.95001220703125,301.96051025390625,297.420166015625,299.1749572753906,297.2686767578125,285.0042419433594,1.0,0.542498767375946,0.5654421448707581,0.5654421448707581,1.0,1.0,-2.937065839767456,1.1888136863708496,1.748252034187317,0.5223684310913086,0.9663929343223572,0.9663929343223572,0.0,122.4877700805664,113.0,72556.6875,0.0,2054.431884765625,1.0,278.5430603027344,283.1731262207031,300.41131591796875,305.09423828125,293.1499938964844,293.1499938964844,278.25,33246.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286811709403992,1.0,0.0,0.0,3.747534275054932,3.747558832168579,9.370969564770348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.107421875,0.0,1623.2552490234375,1895.4371337890625,0.0,2736.172119140625,0.9249745011329652,1.0,0.0,3.0,1.0,0.0
