time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8679903149604797,0.3318068087100982,0.2998793721199035,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5136841535568237,0.4801365435123443,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9642540216445924,0.4461696147918701,0.3123093545436859,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9444620013237,0.4206031858921051,0.3991464972496032,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7490730881690979,0.2106647044420242,0.9560002088546752,284.90252685546875,284.95001220703125,302.0196533203125,297.401123046875,299.1936340332031,297.2666320800781,284.9043273925781,1.0,0.5403962731361389,0.5634890198707581,0.5634890198707581,1.0,1.0,-2.94016695022583,1.1876120567321775,1.7525548934936523,0.5203026533126831,0.8721606135368347,0.8721606135368347,0.0,117.8926239013672,116.0,73037.046875,0.0,2035.53662109375,1.0,278.25701904296875,283.0541687011719,300.41876220703125,305.2145080566406,293.1499938964844,293.1499938964844,278.54998779296875,38524.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355034589767456,1.0,0.0,0.0,3.637485980987549,3.637510299682617,8.82868334883824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.462890625,0.0,1538.116943359375,1895.4371337890625,0.0,2799.734130859375,0.9046921133995056,1.0,0.0,3.0,1.0,0.0
17760000,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8679903149604797,0.3318068087100982,0.2998793721199035,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5136841535568237,0.4801365435123443,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9642540216445924,0.4461696147918701,0.3123093545436859,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9444620013237,0.4206031858921051,0.3991464972496032,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7490730881690979,0.2106647044420242,0.9560002088546752,284.90252685546875,284.95001220703125,302.0196533203125,297.401123046875,299.1936340332031,297.2666320800781,284.9043273925781,1.0,0.5403962731361389,0.5634890198707581,0.5634890198707581,1.0,1.0,-2.94016695022583,1.1876120567321775,1.7525548934936523,0.5203026533126831,0.8721606135368347,0.8721606135368347,0.0,117.8926239013672,116.0,73037.046875,0.0,2035.53662109375,1.0,278.25701904296875,283.0541687011719,300.41876220703125,305.2145080566406,293.1499938964844,293.1499938964844,278.54998779296875,38524.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355034589767456,1.0,0.0,0.0,3.637485980987549,3.637510299682617,8.82868334883824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.462890625,0.0,1538.116943359375,1895.4371337890625,0.0,2799.734130859375,0.9046921133995056,1.0,0.0,3.0,1.0,0.0
17760060,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8738028407096863,0.3327983617782593,0.3004570007324219,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.5184449553489685,0.4716043174266815,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9717694520950316,0.4490622878074646,0.3140596747398376,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9516713619232178,0.4219987690448761,0.4001588523387909,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7542218565940857,0.211600124835968,0.9592174291610718,285.00701904296875,284.95001220703125,302.0790100097656,297.3797607421875,299.2216491699219,297.27978515625,285.00518798828125,1.0,0.5400926470756531,0.5616440773010254,0.5616440773010254,1.0,1.0,-2.946505069732666,1.1880608797073364,1.7584441900253296,0.5182300209999084,0.9655935168266296,0.9655935168266296,0.0,115.90985870361328,134.0,72473.796875,0.0,2030.236328125,1.0,278.54266357421875,283.1654663085937,300.3686218261719,305.0433349609375,293.1499938964844,293.1499938964844,278.25,33405.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301248550415039,1.0,0.0,0.0,3.747971534729004,3.7479960918426514,9.373156331093924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.5419921875,0.0,1624.9888916015625,1895.4371337890625,0.0,2749.60791015625,0.9255255460739136,1.0,0.0,3.0,1.0,0.0
17760120,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8738028407096863,0.3327983617782593,0.3004570007324219,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.5184449553489685,0.4716043174266815,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9717694520950316,0.4490622878074646,0.3140596747398376,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9516713619232178,0.4219987690448761,0.4001588523387909,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7542218565940857,0.211600124835968,0.9592174291610718,285.00701904296875,284.95001220703125,302.0790100097656,297.3797607421875,299.2216491699219,297.27978515625,285.00518798828125,1.0,0.5400926470756531,0.5616440773010254,0.5616440773010254,1.0,1.0,-2.946505069732666,1.1880608797073364,1.7584441900253296,0.5182300209999084,0.9655935168266296,0.9655935168266296,0.0,115.90985870361328,134.0,72473.796875,0.0,2030.236328125,1.0,278.54266357421875,283.1654663085937,300.3686218261719,305.0433349609375,293.1499938964844,293.1499938964844,278.25,33405.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301248550415039,1.0,0.0,0.0,3.747971534729004,3.7479960918426514,9.373156331093924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.5419921875,0.0,1624.9888916015625,1895.4371337890625,0.0,2749.60791015625,0.9255255460739136,1.0,0.0,3.0,1.0,0.0
17760180,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8637765645980835,0.3329517841339111,0.3009764850139618,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.520918607711792,0.4889763593673706,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9619019627571106,0.4511535763740539,0.3158001601696014,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9397682547569276,0.4227154850959778,0.401204913854599,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7465200424194336,0.2121827751398086,0.9632238745689392,284.91571044921875,284.95001220703125,302.13848876953125,297.3564147949219,299.2415466308594,297.2776184082031,284.9186706542969,1.0,0.5464836359024048,0.5597991347312927,0.5597991347312927,1.0,1.0,-2.965826272964477,1.1938691139221191,1.7719571590423584,0.5212109684944153,0.8829408288002014,0.8829408288002014,0.0,121.19388580322266,152.0,73314.7890625,0.0,2096.833251953125,1.0,278.2578430175781,283.05230712890625,300.3752136230469,305.1781311035156,293.1499938964844,293.1499938964844,278.54998779296875,37987.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370447158813477,1.0,0.0,0.0,3.6532232761383057,3.653247594833374,8.905242339096731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.6552734375,0.0,1551.645263671875,1895.4371337890625,0.0,2814.11669921875,0.9079329371452332,1.0,0.0,3.0,1.0,0.0
17760240,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8637765645980835,0.3329517841339111,0.3009764850139618,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.520918607711792,0.4889763593673706,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9619019627571106,0.4511535763740539,0.3158001601696014,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9397682547569276,0.4227154850959778,0.401204913854599,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7465200424194336,0.2121827751398086,0.9632238745689392,284.91571044921875,284.95001220703125,302.13848876953125,297.3564147949219,299.2415466308594,297.2776184082031,284.9186706542969,1.0,0.5464836359024048,0.5597991347312927,0.5597991347312927,1.0,1.0,-2.965826272964477,1.1938691139221191,1.7719571590423584,0.5212109684944153,0.8829408288002014,0.8829408288002014,0.0,121.19388580322266,152.0,73314.7890625,0.0,2096.833251953125,1.0,278.2578430175781,283.05230712890625,300.3752136230469,305.1781311035156,293.1499938964844,293.1499938964844,278.54998779296875,37987.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370447158813477,1.0,0.0,0.0,3.6532232761383057,3.653247594833374,8.905242339096731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.6552734375,0.0,1551.645263671875,1895.4371337890625,0.0,2814.11669921875,0.9079329371452332,1.0,0.0,3.0,1.0,0.0
17760300,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8543111085891724,0.333397626876831,0.3013461232185364,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9940418601036072,0.5215911865234375,0.4939664602279663,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9511126279830932,0.4526059031486511,0.3167727589607239,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9277585744857788,0.4233691692352295,0.401822417974472,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7389684319496155,0.2125845402479171,0.9655166268348694,285.0401611328125,284.95001220703125,302.16827392578125,297.3441772460937,299.2509155273437,297.27557373046875,285.0419921875,1.0,0.5511177778244019,0.5588766932487488,0.5588766932487488,1.0,1.0,-2.9768545627593994,1.197409749031067,1.779444694519043,0.5225797891616821,0.9754988551139832,0.9754988551139832,0.0,126.23812866210938,152.0,72825.0390625,0.0,2141.44970703125,1.0,278.50262451171875,283.18133544921875,300.3260498046875,304.9741516113281,293.1499938964844,293.1499938964844,278.54998779296875,33462.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331272006034851,1.0,0.0,0.0,3.71678638458252,3.716810464859009,9.217825436280692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.765625,0.0,1589.4144287109375,1895.4371337890625,0.0,2777.57568359375,0.9201200604438782,1.0,0.0,3.0,1.0,0.0
17760360,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8434788584709167,0.3339004218578338,0.3020399808883667,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9833786487579346,0.5225616693496704,0.4950136840343475,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9375604391098022,0.4541368186473846,0.3180180191993713,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9136416912078856,0.424098789691925,0.4027478694915771,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7301483154296875,0.2130161970853805,0.9685941338539124,285.02081298828125,284.95001220703125,302.19805908203125,297.3315734863281,299.2610778808594,297.2757568359375,285.0187072753906,1.0,0.556198000907898,0.5578069686889648,0.5578069686889648,1.0,1.0,-2.9853878021240234,1.1996687650680542,1.7857190370559692,0.5230445265769958,0.9901975989341736,0.9901975989341736,0.0,132.58473205566406,170.0,73127.9609375,0.0,2188.493408203125,1.0,278.54327392578125,283.1566772460937,300.3274841308594,305.0450439453125,293.1499938964844,293.1499938964844,278.25,32885.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332883715629578,1.0,0.0,0.0,3.791064500808716,3.7910892963409424,9.589933824827312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.724609375,0.0,1671.6392822265625,1895.4371337890625,0.0,2779.078125,0.9346736073493958,1.0,0.0,3.0,1.0,0.0
17760420,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8206015229225159,0.3337135910987854,0.3027021586894989,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9563310742378236,0.5238742828369141,0.4969610273838043,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9077942967414856,0.4560116231441498,0.3199581503868103,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8861618041992188,0.4245389103889465,0.4040015339851379,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7106047868728638,0.2132824510335922,0.973319411277771,284.90435791015625,284.95001220703125,302.25762939453125,297.3056640625,299.2755126953125,297.2669982910156,284.9065246582031,1.0,0.5671435594558716,0.555667519569397,0.555667519569397,1.0,1.0,-2.998051881790161,1.2021700143814087,1.795881748199463,0.5230297446250916,0.8920727968215942,0.8920727968215942,0.0,147.82974243164062,188.0,73914.6875,0.0,2288.723876953125,1.0,278.2566223144531,283.0209350585937,300.3282775878906,305.1773376464844,293.1499938964844,293.1499938964844,278.54998779296875,38025.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841094434261322,1.0,0.0,0.0,3.706801891326904,3.706826686859131,9.168367682832468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.421875,0.0,1612.6796875,1895.4371337890625,0.0,2851.942138671875,0.9197519421577454,1.0,0.0,3.0,1.0,0.0
17760480,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8206015229225159,0.3337135910987854,0.3027021586894989,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9563310742378236,0.5238742828369141,0.4969610273838043,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9077942967414856,0.4560116231441498,0.3199581503868103,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8861618041992188,0.4245389103889465,0.4040015339851379,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7106047868728638,0.2132824510335922,0.973319411277771,284.90435791015625,284.95001220703125,302.25762939453125,297.3056640625,299.2755126953125,297.2669982910156,284.9065246582031,1.0,0.5671435594558716,0.555667519569397,0.555667519569397,1.0,1.0,-2.998051881790161,1.2021700143814087,1.795881748199463,0.5230297446250916,0.8920727968215942,0.8920727968215942,0.0,147.82974243164062,188.0,73914.6875,0.0,2288.723876953125,1.0,278.2566223144531,283.0209350585937,300.3282775878906,305.1773376464844,293.1499938964844,293.1499938964844,278.54998779296875,38025.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841094434261322,1.0,0.0,0.0,3.706801891326904,3.706826686859131,9.168367682832468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.421875,0.0,1612.6796875,1895.4371337890625,0.0,2851.942138671875,0.9197519421577454,1.0,0.0,3.0,1.0,0.0
17760540,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7998784184455872,0.3343958854675293,0.303661048412323,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9294633269309998,0.5263829231262207,0.4996205866336822,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8848795890808105,0.4588467478752136,0.3221789002418518,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8633341789245605,0.4256824851036072,0.4054722487926483,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6918131113052368,0.2138352394104004,0.9782012701034546,285.0158386230469,284.95001220703125,302.3171081542969,297.2790832519531,299.2968139648437,297.2697448730469,285.0140686035156,1.0,0.5787976980209351,0.5535280108451843,0.5535280108451843,1.0,1.0,-3.012699842453003,1.2055000066757202,1.8071998357772827,0.5232305526733398,0.9969024658203124,0.9969024658203124,0.0,164.09771728515625,206.0,73486.2109375,0.0,2398.68359375,1.0,278.54364013671875,283.1360168457031,300.27301025390625,305.0157775878906,293.1499938964844,293.1499938964844,278.25,33213.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367867469787598,1.0,0.0,0.0,3.8266987800598153,3.826724052429199,9.7710642421589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.5263671875,0.0,1716.92333984375,1895.4371337890625,0.0,2811.708984375,0.9428982734680176,1.0,0.0,3.0,1.0,0.0
17760600,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7998784184455872,0.3343958854675293,0.303661048412323,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9294633269309998,0.5263829231262207,0.4996205866336822,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8848795890808105,0.4588467478752136,0.3221789002418518,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8633341789245605,0.4256824851036072,0.4054722487926483,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6918131113052368,0.2138352394104004,0.9782012701034546,285.0158386230469,284.95001220703125,302.3171081542969,297.2790832519531,299.2968139648437,297.2697448730469,285.0140686035156,1.0,0.5787976980209351,0.5535280108451843,0.5535280108451843,1.0,1.0,-3.012699842453003,1.2055000066757202,1.8071998357772827,0.5232305526733398,0.9969024658203124,0.9969024658203124,0.0,164.09771728515625,206.0,73486.2109375,0.0,2398.68359375,1.0,278.54364013671875,283.1360168457031,300.27301025390625,305.0157775878906,293.1499938964844,293.1499938964844,278.25,33213.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367867469787598,1.0,0.0,0.0,3.8266987800598153,3.826724052429199,9.7710642421589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.5263671875,0.0,1716.92333984375,1895.4371337890625,0.0,2811.708984375,0.9428982734680176,1.0,0.0,3.0,1.0,0.0
17760660,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7800289392471313,0.334082692861557,0.3042840361595154,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.904940903186798,0.5279769897460938,0.5020578503608704,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8644273281097412,0.4606991112232208,0.3241618871688843,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8432949185371399,0.4260004162788391,0.4066908955574035,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6745709776878357,0.2139239609241485,0.9825054407119752,284.90106201171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3119201660156,297.2629699707031,284.9033203125,1.0,0.5907328724861145,0.5513774156570435,0.5513774156570435,1.0,1.0,-3.0254099369049072,1.2078789472579956,1.817530989646912,0.5231282711029053,0.8974668383598328,0.8974668383598328,0.0,181.69827270507807,209.0,74259.625,0.0,2512.91455078125,1.0,278.25640869140625,283.0013122558594,300.27325439453125,305.1441955566406,293.1499938964844,293.1499938964844,278.54998779296875,38157.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442081212997437,1.0,0.0,0.0,3.739072799682617,3.739098072052002,9.328700230071264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.1806640625,0.0,1651.0791015625,1895.4371337890625,0.0,2881.0556640625,0.927029013633728,1.0,0.0,3.0,1.0,0.0
17760720,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7800289392471313,0.334082692861557,0.3042840361595154,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.904940903186798,0.5279769897460938,0.5020578503608704,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8644273281097412,0.4606991112232208,0.3241618871688843,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8432949185371399,0.4260004162788391,0.4066908955574035,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6745709776878357,0.2139239609241485,0.9825054407119752,284.90106201171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3119201660156,297.2629699707031,284.9033203125,1.0,0.5907328724861145,0.5513774156570435,0.5513774156570435,1.0,1.0,-3.0254099369049072,1.2078789472579956,1.817530989646912,0.5231282711029053,0.8974668383598328,0.8974668383598328,0.0,181.69827270507807,209.0,74259.625,0.0,2512.91455078125,1.0,278.25640869140625,283.0013122558594,300.27325439453125,305.1441955566406,293.1499938964844,293.1499938964844,278.54998779296875,38157.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442081212997437,1.0,0.0,0.0,3.739072799682617,3.739098072052002,9.328700230071264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.1806640625,0.0,1651.0791015625,1895.4371337890625,0.0,2881.0556640625,0.927029013633728,1.0,0.0,3.0,1.0,0.0
17760780,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7696409225463867,0.3347077965736389,0.3049829006195068,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8935270309448242,0.5305402278900146,0.5045992732048035,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8543997406959534,0.4635761976242065,0.3262519538402557,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8330391645431519,0.4270802140235901,0.4078856408596039,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6655285358428955,0.2143625319004058,0.98584645986557,285.0160522460937,284.95001220703125,302.4355163574219,297.225830078125,299.3332824707031,297.2670288085937,285.0143737792969,1.0,0.5983346104621887,0.5492267608642578,0.5492267608642578,1.0,1.0,-3.037266254425049,1.2098422050476074,1.827424168586731,0.5226536393165588,1.0,1.0,0.0,192.8463134765625,212.0,73729.0390625,0.0,2593.021484375,1.0,278.5438537597656,283.1212158203125,300.2183837890625,304.9775695800781,293.1499938964844,293.1499938964844,278.25,33409.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396441340446472,1.0,0.0,0.0,3.851685523986816,3.85171103477478,9.899082442643703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.7490234375,0.0,1748.893310546875,1895.4371337890625,0.0,2838.390869140625,0.9486586451530457,1.0,0.0,3.0,1.0,0.0
17760840,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7696409225463867,0.3347077965736389,0.3049829006195068,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8935270309448242,0.5305402278900146,0.5045992732048035,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8543997406959534,0.4635761976242065,0.3262519538402557,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8330391645431519,0.4270802140235901,0.4078856408596039,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6655285358428955,0.2143625319004058,0.98584645986557,285.0160522460937,284.95001220703125,302.4355163574219,297.225830078125,299.3332824707031,297.2670288085937,285.0143737792969,1.0,0.5983346104621887,0.5492267608642578,0.5492267608642578,1.0,1.0,-3.037266254425049,1.2098422050476074,1.827424168586731,0.5226536393165588,1.0,1.0,0.0,192.8463134765625,212.0,73729.0390625,0.0,2593.021484375,1.0,278.5438537597656,283.1212158203125,300.2183837890625,304.9775695800781,293.1499938964844,293.1499938964844,278.25,33409.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396441340446472,1.0,0.0,0.0,3.851685523986816,3.85171103477478,9.899082442643703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.7490234375,0.0,1748.893310546875,1895.4371337890625,0.0,2838.390869140625,0.9486586451530457,1.0,0.0,3.0,1.0,0.0
17760900,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7662501931190491,0.3346406519412994,0.3053097426891327,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8899200558662415,0.5314299464225769,0.5058491230010986,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8513299822807312,0.4646226763725281,0.3272846937179565,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8297260999679565,0.4273205399513244,0.4084772765636444,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6626240015029907,0.2144441902637481,0.9874534606933594,284.8744201660156,284.95001220703125,302.4649658203125,297.2128601074219,299.3414611816406,297.2651672363281,284.8707580566406,1.0,0.6013244390487671,0.5481514930725098,0.5481514930725098,1.0,1.0,-3.043052911758423,1.2107272148132324,1.8323256969451904,0.5224572420120239,0.9079446196556092,0.9079446196556092,0.0,196.9271697998047,212.0,74706.71875,0.0,2625.26953125,1.0,278.2938842773437,282.95977783203125,300.2462463378906,305.1921691894531,293.1499938964844,293.1499938964844,278.25,36917.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453184366226196,1.0,0.0,0.0,3.832576751708984,3.8326027393341056,9.801103715290085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.0615234375,0.0,1753.143798828125,1895.4371337890625,0.0,2891.443359375,0.944966733455658,1.0,0.0,3.0,1.0,0.0
17760960,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7628369927406311,0.3344091475009918,0.305248886346817,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8863884806632996,0.5321342349052429,0.5066707730293274,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8483147621154785,0.4655108749866485,0.3280090391635895,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8264694809913635,0.4273888170719147,0.4087095558643341,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6597689986228943,0.2144133150577545,0.9881126284599304,284.8970031738281,284.95001220703125,302.49432373046875,297.2001037597656,299.34814453125,297.2611389160156,284.8993835449219,1.0,0.6037843823432922,0.5470881462097168,0.5470881462097168,1.0,1.0,-3.045912981033325,1.2103480100631714,1.8355648517608645,0.5216112732887268,0.8999307751655579,0.8999307751655579,0.0,200.7113647460937,200.0,74430.8359375,0.0,2650.4384765625,1.0,278.2564697265625,282.9837341308594,300.2195739746094,305.1026916503906,293.1499938964844,293.1499938964844,278.54998779296875,38319.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467358946800232,1.0,0.0,0.0,3.7613234519958496,3.7613489627838135,9.440057056053774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.2158203125,0.0,1678.4710693359375,1895.4371337890625,0.0,2904.70849609375,0.9320063591003418,1.0,0.0,3.0,1.0,0.0
17761020,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7642033100128174,0.3350914716720581,0.305526852607727,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8889356255531311,0.5346159934997559,0.5086475014686584,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8509876132011414,0.4684083461761474,0.3297485411167145,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8280642628669739,0.4284701943397522,0.409413993358612,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6610320210456848,0.2148669362068176,0.9891916513442992,285.0158386230469,284.95001220703125,302.5504455566406,297.1765441894531,299.3686828613281,297.26641845703125,285.01416015625,1.0,0.6037053465843201,0.5450465083122253,0.5450465083122253,1.0,1.0,-3.052854537963867,1.210232853889465,1.8426215648651123,0.5201432704925537,1.0,1.0,0.0,199.7464294433593,200.0,73770.6953125,0.0,2658.86328125,1.0,278.5428771972656,283.10955810546875,300.16558837890625,304.92535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33591.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416997194290161,1.0,0.0,0.0,3.862651824951172,3.862677574157715,9.95553023130924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.044921875,0.0,1763.802490234375,1895.4371337890625,0.0,2857.599609375,0.951239049434662,1.0,0.0,3.0,1.0,0.0
17761080,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.764400064945221,0.335120141506195,0.3055509328842163,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8892048001289368,0.5347192287445068,0.5087429285049438,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8512477874755859,0.4685289859771728,0.3298312723636627,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8282688856124878,0.4285174310207367,0.409454882144928,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6612059473991394,0.2148893326520919,0.989260733127594,285.0141906738281,284.95001220703125,302.5527648925781,297.17559814453125,299.3695373535156,297.26666259765625,285.0126037597656,1.0,0.6036432385444641,0.5449614524841309,0.5449614524841309,1.0,1.0,-3.053229808807373,1.2102638483047483,1.8429659605026243,0.5201027393341064,1.0,1.0,0.0,199.56881713867188,188.0,73781.671875,0.0,2658.665771484375,1.0,278.5439758300781,283.1078796386719,300.1661071777344,304.9292907714844,293.1499938964844,293.1499938964844,278.25,33639.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417624831199646,1.0,0.0,0.0,3.8655848503112793,3.8656105995178223,9.970655128199724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.341796875,0.0,1767.800537109375,1895.4371337890625,0.0,2858.1865234375,0.9519100785255432,1.0,0.0,3.0,1.0,0.0
17761140,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.769894540309906,0.3349663615226745,0.305428683757782,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8968460559844971,0.5363583564758301,0.5103194713592529,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8585735559463501,0.4706389307975769,0.3313103318214416,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8341494202613831,0.4289237260818481,0.4098286926746368,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6662501096725464,0.2150419950485229,0.9893981218338012,284.8952941894531,284.95001220703125,302.6107482910156,297.15283203125,299.3842163085937,297.26202392578125,284.8972473144531,1.0,0.600713312625885,0.5428347587585449,0.5428347587585449,1.0,1.0,-3.057380437850952,1.2087414264678955,1.848638892173767,0.5180185437202454,0.8998497128486633,0.8998497128486633,0.0,193.82492065429688,176.0,74400.4296875,0.0,2636.765380859375,1.0,278.2567443847656,282.9716186523437,300.1696472167969,305.0501708984375,293.1499938964844,293.1499938964844,278.54998779296875,38463.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483811616897583,1.0,0.0,0.0,3.76980233192444,3.769828081130981,9.48266574596346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.2978515625,0.0,1689.621337890625,1895.4371337890625,0.0,2920.11083984375,0.9339640140533448,1.0,0.0,3.0,1.0,0.0
17761200,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.769894540309906,0.3349663615226745,0.305428683757782,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8968460559844971,0.5363583564758301,0.5103194713592529,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8585735559463501,0.4706389307975769,0.3313103318214416,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8341494202613831,0.4289237260818481,0.4098286926746368,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6662501096725464,0.2150419950485229,0.9893981218338012,284.8952941894531,284.95001220703125,302.6107482910156,297.15283203125,299.3842163085937,297.26202392578125,284.8972473144531,1.0,0.600713312625885,0.5428347587585449,0.5428347587585449,1.0,1.0,-3.057380437850952,1.2087414264678955,1.848638892173767,0.5180185437202454,0.8998497128486633,0.8998497128486633,0.0,193.82492065429688,176.0,74400.4296875,0.0,2636.765380859375,1.0,278.2567443847656,282.9716186523437,300.1696472167969,305.0501708984375,293.1499938964844,293.1499938964844,278.54998779296875,38463.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483811616897583,1.0,0.0,0.0,3.76980233192444,3.769828081130981,9.48266574596346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.2978515625,0.0,1689.621337890625,1895.4371337890625,0.0,2920.11083984375,0.9339640140533448,1.0,0.0,3.0,1.0,0.0
17761260,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7793909907341003,0.3358514010906219,0.3056001663208008,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9092585444450378,0.5390162467956543,0.5121564269065857,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8703235387802124,0.4738645553588867,0.3330531716346741,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8439223766326904,0.4301842451095581,0.4103923738002777,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6747134923934937,0.2156592905521392,0.9897192716598512,285.0135498046875,284.95001220703125,302.668212890625,297.1322631835937,299.4061279296875,297.2690734863281,285.01202392578125,1.0,0.596235454082489,0.5408653020858765,0.5408653020858765,1.0,1.0,-3.06294584274292,1.2080501317977903,1.854895830154419,0.516216516494751,1.0,1.0,0.0,184.91079711914065,164.0,73713.359375,0.0,2600.975830078125,1.0,278.54400634765625,283.098388671875,300.12060546875,304.87750244140625,293.1499938964844,293.1499938964844,278.25,33718.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429722189903259,1.0,0.0,0.0,3.869982957839966,3.870008707046509,9.993357252824353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2353515625,0.0,1773.8565673828125,1895.4371337890625,0.0,2869.496826171875,0.9529686570167542,1.0,0.0,3.0,1.0,0.0
17761320,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7793909907341003,0.3358514010906219,0.3056001663208008,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9092585444450378,0.5390162467956543,0.5121564269065857,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8703235387802124,0.4738645553588867,0.3330531716346741,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8439223766326904,0.4301842451095581,0.4103923738002777,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6747134923934937,0.2156592905521392,0.9897192716598512,285.0135498046875,284.95001220703125,302.668212890625,297.1322631835937,299.4061279296875,297.2690734863281,285.01202392578125,1.0,0.596235454082489,0.5408653020858765,0.5408653020858765,1.0,1.0,-3.06294584274292,1.2080501317977903,1.854895830154419,0.516216516494751,1.0,1.0,0.0,184.91079711914065,164.0,73713.359375,0.0,2600.975830078125,1.0,278.54400634765625,283.098388671875,300.12060546875,304.87750244140625,293.1499938964844,293.1499938964844,278.25,33718.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429722189903259,1.0,0.0,0.0,3.869982957839966,3.870008707046509,9.993357252824353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2353515625,0.0,1773.8565673828125,1895.4371337890625,0.0,2869.496826171875,0.9529686570167542,1.0,0.0,3.0,1.0,0.0
17761380,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7906997799873352,0.3358392715454101,0.3054562509059906,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9251635670661926,0.5406965017318726,0.5136157870292664,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8843070864677429,0.4761424362659454,0.3345339894294739,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8557868599891663,0.4307043552398681,0.4107142388820648,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6849746704101562,0.215936467051506,0.9896610975265504,284.8959045410156,284.95001220703125,302.72509765625,297.1144714355469,299.4208984375,297.2652282714844,284.8978881835937,1.0,0.5908944010734558,0.538895845413208,0.538895845413208,1.0,1.0,-3.0666332244873047,1.2064952850341797,1.860137939453125,0.5141465663909912,0.9005924463272095,0.9005924463272095,0.0,174.97738647460938,152.0,74344.3515625,0.0,2556.11279296875,1.0,278.2567138671875,282.9635009765625,300.1298522949219,305.0041198730469,293.1499938964844,293.1499938964844,278.54998779296875,38475.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493158221244812,1.0,0.0,0.0,3.7734005451202393,3.7734262943267822,9.5007766276467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.8994140625,0.0,1693.9892578125,1895.4371337890625,0.0,2928.86279296875,0.9347845315933228,1.0,0.0,3.0,1.0,0.0
17761440,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7906997799873352,0.3358392715454101,0.3054562509059906,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9251635670661926,0.5406965017318726,0.5136157870292664,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8843070864677429,0.4761424362659454,0.3345339894294739,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8557868599891663,0.4307043552398681,0.4107142388820648,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6849746704101562,0.215936467051506,0.9896610975265504,284.8959045410156,284.95001220703125,302.72509765625,297.1144714355469,299.4208984375,297.2652282714844,284.8978881835937,1.0,0.5908944010734558,0.538895845413208,0.538895845413208,1.0,1.0,-3.0666332244873047,1.2064952850341797,1.860137939453125,0.5141465663909912,0.9005924463272095,0.9005924463272095,0.0,174.97738647460938,152.0,74344.3515625,0.0,2556.11279296875,1.0,278.2567138671875,282.9635009765625,300.1298522949219,305.0041198730469,293.1499938964844,293.1499938964844,278.54998779296875,38475.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493158221244812,1.0,0.0,0.0,3.7734005451202393,3.7734262943267822,9.5007766276467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.8994140625,0.0,1693.9892578125,1895.4371337890625,0.0,2928.86279296875,0.9347845315933228,1.0,0.0,3.0,1.0,0.0
17761500,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7972899079322815,0.3362483382225036,0.3053756356239319,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.934497594833374,0.5419440865516663,0.514310896396637,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8924230933189392,0.4777370691299438,0.3352786004543304,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.862779438495636,0.4312907755374908,0.4108356535434723,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6909114122390747,0.2162330001592636,0.9894353151321412,285.0251770019531,284.95001220703125,302.7532958984375,297.10675048828125,299.4309387207031,297.26788330078125,285.0279235839844,1.0,0.5879696607589722,0.5379111170768738,0.5379111170768738,1.0,1.0,-3.0681357383728027,1.2055718898773191,1.862563848495484,0.5129069685935974,0.9900970458984376,0.9900970458984376,0.0,169.61795043945312,152.0,73506.015625,0.0,2530.943359375,1.0,278.5050354003906,283.1053771972656,300.0816345214844,304.7768249511719,293.1499938964844,293.1499938964844,278.54998779296875,34387.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445157408714294,1.0,0.0,0.0,3.813912868499756,3.8139381408691406,9.705877346277705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.6513671875,0.0,1710.6849365234375,1895.4371337890625,0.0,2883.933349609375,0.9425514340400696,1.0,0.0,3.0,1.0,0.0
17761560,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8053916096687317,0.3368302285671234,0.3056433796882629,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9455302357673644,0.5433684587478638,0.5153804421424866,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9021983742713928,0.4795064330101013,0.3363107442855835,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8713821768760681,0.4320550262928009,0.4112768173217773,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6981300711631775,0.2166487276554107,0.990010380744934,285.0157470703125,284.95001220703125,302.78131103515625,297.0998840332031,299.4423828125,297.27276611328125,285.0144348144531,1.0,0.5850799679756165,0.536949634552002,0.536949634552002,1.0,1.0,-3.0722036361694336,1.205773115158081,1.8664305210113523,0.5122472643852234,1.0,1.0,0.0,163.7625274658203,140.0,73669.078125,0.0,2508.007080078125,1.0,278.5438842773437,283.09234619140625,300.0869140625,304.838134765625,293.1499938964844,293.1499938964844,278.25,33752.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436664342880249,1.0,0.0,0.0,3.8724684715271,3.8724942207336426,1.0006197044276632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.0126953125,0.0,1777.20263671875,1895.4371337890625,0.0,2875.989501953125,0.9536172151565552,1.0,0.0,3.0,1.0,0.0
17761620,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8208156228065491,0.3369010984897613,0.3055337965488434,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9665130972862244,0.5450323224067688,0.5167847275733948,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9237418174743652,0.4818830788135528,0.33783158659935,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8892660140991211,0.4326461553573608,0.4116224646568298,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7126628160476685,0.2169952690601349,0.9900607466697692,284.89678955078125,284.95001220703125,302.8367919921875,297.089111328125,299.4563903808594,297.2688293457031,284.89874267578125,1.0,0.5789903998374939,0.5350266695022583,0.5350266695022583,1.0,1.0,-3.076073169708252,1.2043006420135498,1.871772527694702,0.5101462006568909,0.9027652144432068,0.9027652144432068,0.0,152.5785369873047,128.0,74351.0859375,0.0,2456.6689453125,1.0,278.2566833496094,282.9558410644531,300.1036376953125,304.9752197265625,293.1499938964844,293.1499938964844,278.1499938964844,38405.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498309850692749,1.0,0.0,0.0,3.779894590377808,3.779920101165772,9.533505931358376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.1220703125,0.0,1701.1785888671875,1895.4371337890625,0.0,2933.6875,0.9361780285835266,1.0,0.0,3.0,1.0,0.0
17761680,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8208156228065491,0.3369010984897613,0.3055337965488434,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9665130972862244,0.5450323224067688,0.5167847275733948,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9237418174743652,0.4818830788135528,0.33783158659935,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8892660140991211,0.4326461553573608,0.4116224646568298,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7126628160476685,0.2169952690601349,0.9900607466697692,284.89678955078125,284.95001220703125,302.8367919921875,297.089111328125,299.4563903808594,297.2688293457031,284.89874267578125,1.0,0.5789903998374939,0.5350266695022583,0.5350266695022583,1.0,1.0,-3.076073169708252,1.2043006420135498,1.871772527694702,0.5101462006568909,0.9027652144432068,0.9027652144432068,0.0,152.5785369873047,128.0,74351.0859375,0.0,2456.6689453125,1.0,278.2566833496094,282.9558410644531,300.1036376953125,304.9752197265625,293.1499938964844,293.1499938964844,278.1499938964844,38405.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498309850692749,1.0,0.0,0.0,3.779894590377808,3.779920101165772,9.533505931358376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.1220703125,0.0,1701.1785888671875,1895.4371337890625,0.0,2933.6875,0.9361780285835266,1.0,0.0,3.0,1.0,0.0
17761740,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8381403088569641,0.3372639119625091,0.3053007423877716,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9873905777931212,0.5469086766242981,0.5179727077484131,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9496101140975952,0.4845687448978424,0.339259535074234,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.910678505897522,0.4334157109260559,0.411785215139389,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7279962301254272,0.2173881828784942,0.989427924156189,284.920654296875,284.95001220703125,302.8914489746094,297.0826416015625,299.4718322753906,297.2680969238281,284.9224548339844,1.0,0.5725458264350891,0.5331037640571594,0.5331037640571594,1.0,1.0,-3.078369617462158,1.2021373510360718,1.8762322664260864,0.5075234174728394,0.8833214640617371,0.8833214640617371,0.0,141.15765380859375,116.0,74148.1484375,0.0,2401.031005859375,1.0,278.1522827148437,282.9697570800781,300.0801086425781,304.92041015625,293.1499938964844,293.1499938964844,278.45001220703125,38315.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496145009994507,1.0,0.0,0.0,3.6770448684692383,3.6770694255828857,9.021757136906672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.9248046875,0.0,1580.916015625,1895.4371337890625,0.0,2931.66015625,0.913416624069214,1.0,0.0,3.0,1.0,0.0
