time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8381403088569641,0.3372639119625091,0.3053007423877716,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9873905777931212,0.5469086766242981,0.5179727077484131,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9496101140975952,0.4845687448978424,0.339259535074234,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.910678505897522,0.4334157109260559,0.411785215139389,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7279962301254272,0.2173881828784942,0.989427924156189,284.920654296875,284.95001220703125,302.8914489746094,297.0826416015625,299.4718322753906,297.2680969238281,284.9224548339844,1.0,0.5725458264350891,0.5331037640571594,0.5331037640571594,1.0,1.0,-3.078369617462158,1.2021373510360718,1.8762322664260864,0.5075234174728394,0.8833214640617371,0.8833214640617371,0.0,141.15765380859375,116.0,74148.1484375,0.0,2401.031005859375,1.0,278.1522827148437,282.9697570800781,300.0801086425781,304.92041015625,293.1499938964844,293.1499938964844,278.45001220703125,38315.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496145009994507,1.0,0.0,0.0,3.6770448684692383,3.6770694255828857,9.021757136906672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.9248046875,0.0,1580.916015625,1895.4371337890625,0.0,2931.66015625,0.913416624069214,1.0,0.0,3.0,1.0,0.0
17761860,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8588729500770569,0.3385087549686432,0.3058565855026245,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.5501388311386108,0.5055473446846008,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9759713411331176,0.4881505072116852,0.3413088917732239,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9379339814186096,0.4350094497203827,0.412691056728363,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7452974319458008,0.218234434723854,0.9907161593437196,285.0131530761719,284.95001220703125,302.9452209472656,297.0810241699219,299.4937438964844,297.27911376953125,285.0105895996094,1.0,0.5657426714897156,0.5312010049819946,0.5312010049819946,1.0,1.0,-3.077327251434326,1.1985571384429932,1.878770112991333,0.5041161775588989,0.982229471206665,0.982229471206665,0.0,130.16156005859375,119.0,73566.40625,0.0,2335.2041015625,1.0,278.443359375,283.07305908203125,300.0641174316406,304.8055725097656,293.1499938964844,293.1499938964844,278.1499938964844,33301.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434348106384277,1.0,0.0,0.0,3.800037860870361,3.800062894821167,9.635385822548417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.705078125,0.0,1685.563720703125,1895.4371337890625,0.0,2873.82275390625,0.9368534684181212,1.0,0.0,3.0,1.0,0.0
17761920,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8588729500770569,0.3385087549686432,0.3058565855026245,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.5501388311386108,0.5055473446846008,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9759713411331176,0.4881505072116852,0.3413088917732239,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9379339814186096,0.4350094497203827,0.412691056728363,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7452974319458008,0.218234434723854,0.9907161593437196,285.0131530761719,284.95001220703125,302.9452209472656,297.0810241699219,299.4937438964844,297.27911376953125,285.0105895996094,1.0,0.5657426714897156,0.5312010049819946,0.5312010049819946,1.0,1.0,-3.077327251434326,1.1985571384429932,1.878770112991333,0.5041161775588989,0.982229471206665,0.982229471206665,0.0,130.16156005859375,119.0,73566.40625,0.0,2335.2041015625,1.0,278.443359375,283.07305908203125,300.0641174316406,304.8055725097656,293.1499938964844,293.1499938964844,278.1499938964844,33301.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434348106384277,1.0,0.0,0.0,3.800037860870361,3.800062894821167,9.635385822548417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.705078125,0.0,1685.563720703125,1895.4371337890625,0.0,2873.82275390625,0.9368534684181212,1.0,0.0,3.0,1.0,0.0
17761980,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8649927973747253,0.338527500629425,0.3060404062271118,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.5550461411476135,0.4951075315475464,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.983521580696106,0.4904113411903381,0.3430148065090179,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9459975361824036,0.4355780780315399,0.4133742451667785,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7506423592567444,0.2185461223125457,0.99227374792099,284.8979187011719,284.95001220703125,302.9980163574219,297.08477783203125,299.5129699707031,297.288330078125,284.8999328613281,1.0,0.5619862675666809,0.5292983055114746,0.5292983055114746,1.0,1.0,-3.061629056930542,1.18866229057312,1.8729667663574217,0.497991681098938,0.8774540424346924,0.8774540424346924,0.0,126.74949645996094,122.0,73747.9375,0.0,2294.763916015625,1.0,278.1567077636719,282.9490661621094,300.0928955078125,304.9271850585937,293.1499938964844,293.1499938964844,278.45001220703125,38863.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484150171279907,1.0,0.0,0.0,3.676586866378784,3.6766116619110094,9.019510684993292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.169921875,0.0,1584.5281982421875,1895.4371337890625,0.0,2920.427490234375,0.9136825203895568,1.0,0.0,3.0,1.0,0.0
17762040,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8649927973747253,0.338527500629425,0.3060404062271118,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.5550461411476135,0.4951075315475464,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.983521580696106,0.4904113411903381,0.3430148065090179,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9459975361824036,0.4355780780315399,0.4133742451667785,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7506423592567444,0.2185461223125457,0.99227374792099,284.8979187011719,284.95001220703125,302.9980163574219,297.08477783203125,299.5129699707031,297.288330078125,284.8999328613281,1.0,0.5619862675666809,0.5292983055114746,0.5292983055114746,1.0,1.0,-3.061629056930542,1.18866229057312,1.8729667663574217,0.497991681098938,0.8774540424346924,0.8774540424346924,0.0,126.74949645996094,122.0,73747.9375,0.0,2294.763916015625,1.0,278.1567077636719,282.9490661621094,300.0928955078125,304.9271850585937,293.1499938964844,293.1499938964844,278.45001220703125,38863.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484150171279907,1.0,0.0,0.0,3.676586866378784,3.6766116619110094,9.019510684993292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.169921875,0.0,1584.5281982421875,1895.4371337890625,0.0,2920.427490234375,0.9136825203895568,1.0,0.0,3.0,1.0,0.0
17762100,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8674164414405823,0.3389553427696228,0.3061534464359283,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.5580596327781677,0.4911523461341858,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9864679574966432,0.4920105338096618,0.3438974618911743,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.949112355709076,0.4361937344074249,0.4137064516544342,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7527574896812439,0.2188625335693359,0.9929916262626648,285.018798828125,284.95001220703125,303.0240478515625,297.0888366699219,299.5262756347656,297.298583984375,285.0207214355469,1.0,0.5610679388046265,0.5283468961715698,0.5283468961715698,1.0,1.0,-3.0593268871307373,1.1861006021499634,1.8732261657714844,0.4958536326885223,0.9607954621315002,0.9607954621315002,0.0,125.60897827148438,122.0,72946.8125,0.0,2284.63671875,1.0,278.4027709960937,283.0823974609375,300.05596923828125,304.7104797363281,293.1499938964844,293.1499938964844,278.45001220703125,34348.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428032994270325,1.0,0.0,0.0,3.721698760986328,3.721723079681397,9.242207852366846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.7041015625,0.0,1601.8118896484375,1895.4371337890625,0.0,2867.917236328125,0.9218995571136476,1.0,0.0,3.0,1.0,0.0
17762160,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8698346614837646,0.3395037353038788,0.306606113910675,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.5611807107925415,0.4878069758415222,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9892280697822572,0.4937269687652588,0.3450623154640198,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.952048659324646,0.4369418621063232,0.4143561720848083,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7548074126243591,0.2192679047584533,0.9945497512817384,285.00225830078125,284.95001220703125,303.0498046875,297.0944519042969,299.5408630371094,297.31005859375,285.00067138671875,1.0,0.5606943964958191,0.5275693535804749,0.5275693535804749,1.0,1.0,-3.059899091720581,1.185028910636902,1.8748703002929688,0.4945800602436065,0.9706791043281556,0.9706791043281556,0.0,124.75204467773438,140.0,73111.3515625,0.0,2281.214111328125,1.0,278.4432373046875,283.0644836425781,300.0743713378906,304.78350830078125,293.1499938964844,293.1499938964844,278.1499938964844,33669.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412691354751587,1.0,0.0,0.0,3.782847166061402,3.782871961593628,9.548405159875983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.2021484375,0.0,1667.9825439453125,1895.4371337890625,0.0,2853.5751953125,0.9333556890487672,1.0,0.0,3.0,1.0,0.0
17762220,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8633872270584106,0.3396489024162292,0.307049959897995,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.5649300217628479,0.4995262324810028,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.984252393245697,0.4961251020431518,0.3469764590263366,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9444973468780518,0.4376273155212402,0.4153067171573639,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7497402429580688,0.2196593433618545,0.9973801970481871,284.9176025390625,284.95001220703125,303.1004943847656,297.110595703125,299.5587158203125,297.3126525878906,284.9200134277344,1.0,0.5664703845977783,0.5260143280029297,0.5260143280029297,1.0,1.0,-3.0813379287719727,1.1915584802627563,1.8897793292999268,0.4959125220775604,0.8918532729148865,0.8918532729148865,0.0,128.68698120117188,158.0,74111.5625,0.0,2341.099609375,1.0,278.1567687988281,282.95703125,300.1205444335937,304.95806884765625,293.1499938964844,293.1499938964844,278.45001220703125,37890.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464193344116211,1.0,0.0,0.0,3.688892364501953,3.68891716003418,9.079987535187684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.1611328125,0.0,1591.1634521484375,1895.4371337890625,0.0,2901.745361328125,0.9159036874771118,1.0,0.0,3.0,1.0,0.0
17762280,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8633872270584106,0.3396489024162292,0.307049959897995,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.5649300217628479,0.4995262324810028,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.984252393245697,0.4961251020431518,0.3469764590263366,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9444973468780518,0.4376273155212402,0.4153067171573639,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7497402429580688,0.2196593433618545,0.9973801970481871,284.9176025390625,284.95001220703125,303.1004943847656,297.110595703125,299.5587158203125,297.3126525878906,284.9200134277344,1.0,0.5664703845977783,0.5260143280029297,0.5260143280029297,1.0,1.0,-3.0813379287719727,1.1915584802627563,1.8897793292999268,0.4959125220775604,0.8918532729148865,0.8918532729148865,0.0,128.68698120117188,158.0,74111.5625,0.0,2341.099609375,1.0,278.1567687988281,282.95703125,300.1205444335937,304.95806884765625,293.1499938964844,293.1499938964844,278.45001220703125,37890.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464193344116211,1.0,0.0,0.0,3.688892364501953,3.68891716003418,9.079987535187684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.1611328125,0.0,1591.1634521484375,1895.4371337890625,0.0,2901.745361328125,0.9159036874771118,1.0,0.0,3.0,1.0,0.0
17762340,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8510556221008301,0.3407633006572723,0.3080554604530334,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.5659206509590149,0.5236743092536926,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.97233647108078,0.4995903968811035,0.3493718206882477,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9287376403808594,0.4391511678695678,0.4167622625827789,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7395992875099182,0.2204109877347946,1.001448154449463,285.0481872558594,284.95001220703125,303.1499938964844,297.1337280273437,299.57281494140625,297.307861328125,285.0487060546875,1.0,0.5768944621086121,0.5244592428207397,0.5244592428207397,1.0,1.0,-3.121079444885254,1.2057703733444214,1.915308952331543,0.500954270362854,1.0,1.0,0.0,136.8933563232422,176.0,74331.6015625,0.0,2458.9892578125,1.0,278.4429626464844,283.0868225097656,300.12274169921875,304.8910827636719,293.1499938964844,293.1499938964844,278.1499938964844,33008.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411281704902649,1.0,0.0,0.0,3.825206279754639,3.825231313705444,9.763442676558045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.8408203125,0.0,1713.515625,1895.4371337890625,0.0,2852.257568359375,0.9424571990966796,1.0,0.0,3.0,1.0,0.0
17762400,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8510556221008301,0.3407633006572723,0.3080554604530334,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.5659206509590149,0.5236743092536926,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.97233647108078,0.4995903968811035,0.3493718206882477,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9287376403808594,0.4391511678695678,0.4167622625827789,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7395992875099182,0.2204109877347946,1.001448154449463,285.0481872558594,284.95001220703125,303.1499938964844,297.1337280273437,299.57281494140625,297.307861328125,285.0487060546875,1.0,0.5768944621086121,0.5244592428207397,0.5244592428207397,1.0,1.0,-3.121079444885254,1.2057703733444214,1.915308952331543,0.500954270362854,1.0,1.0,0.0,136.8933563232422,176.0,74331.6015625,0.0,2458.9892578125,1.0,278.4429626464844,283.0868225097656,300.12274169921875,304.8910827636719,293.1499938964844,293.1499938964844,278.1499938964844,33008.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411281704902649,1.0,0.0,0.0,3.825206279754639,3.825231313705444,9.763442676558045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.8408203125,0.0,1713.515625,1895.4371337890625,0.0,2852.257568359375,0.9424571990966796,1.0,0.0,3.0,1.0,0.0
17762460,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8278981447219849,0.3407306969165802,0.3089164495468139,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9821121096611024,0.563667356967926,0.5349664688110352,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9441375136375428,0.5017881393432617,0.351604014635086,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8992277383804321,0.4397287368774414,0.4181998670101166,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7201632857322693,0.2205482870340347,1.0058213472366333,284.91241455078125,284.95001220703125,303.1925354003906,297.15625,299.5663146972656,297.2801513671875,284.9132995605469,1.0,0.5889257192611694,0.5221129655838013,0.5221129655838013,1.0,1.0,-3.144278287887573,1.211441159248352,1.932837009429932,0.5020978450775146,0.9242975115776062,0.9242975115776062,0.0,152.39404296875,194.0,75842.3125,0.0,2587.46630859375,1.0,278.15625,282.9229431152344,300.18048095703125,305.1380310058594,293.1499938964844,293.1499938964844,278.1499938964844,36896.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491567969322205,1.0,0.0,0.0,3.802500486373901,3.802526235580444,9.647878869145643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.84765625,0.0,1716.531005859375,1895.4371337890625,0.0,2927.37353515625,0.9399927854537964,1.0,0.0,3.0,1.0,0.0
17762520,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8278981447219849,0.3407306969165802,0.3089164495468139,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9821121096611024,0.563667356967926,0.5349664688110352,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9441375136375428,0.5017881393432617,0.351604014635086,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8992277383804321,0.4397287368774414,0.4181998670101166,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7201632857322693,0.2205482870340347,1.0058213472366333,284.91241455078125,284.95001220703125,303.1925354003906,297.15625,299.5663146972656,297.2801513671875,284.9132995605469,1.0,0.5889257192611694,0.5221129655838013,0.5221129655838013,1.0,1.0,-3.144278287887573,1.211441159248352,1.932837009429932,0.5020978450775146,0.9242975115776062,0.9242975115776062,0.0,152.39404296875,194.0,75842.3125,0.0,2587.46630859375,1.0,278.15625,282.9229431152344,300.18048095703125,305.1380310058594,293.1499938964844,293.1499938964844,278.1499938964844,36896.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491567969322205,1.0,0.0,0.0,3.802500486373901,3.802526235580444,9.647878869145643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.84765625,0.0,1716.531005859375,1895.4371337890625,0.0,2927.37353515625,0.9399927854537964,1.0,0.0,3.0,1.0,0.0
17762580,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8044217228889465,0.3407483398914337,0.3094838857650757,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9529932737350464,0.5635226964950562,0.5349560379981995,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.913402020931244,0.5040658712387085,0.3536043763160705,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8723645806312561,0.4402715265750885,0.4193158745765686,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6988235116004944,0.2205045372247696,1.00880765914917,284.9377746582031,284.95001220703125,303.2228698730469,297.1704406738281,299.5629272460937,297.2670593261719,284.93865966796875,1.0,0.6004675626754761,0.5197666883468628,0.5197666883468628,1.0,1.0,-3.153409242630005,1.2111464738845823,1.9422626495361328,0.4994423985481262,0.9251258969306946,0.9251258969306946,0.0,170.39320373535156,212.0,75839.4453125,0.0,2701.2919921875,1.0,278.1499938964844,282.9446716308594,300.1734924316406,305.1058654785156,293.1499938964844,293.1499938964844,278.1499938964844,36528.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492553234100342,1.0,0.0,0.0,3.779500722885132,3.7795259952545166,9.531519253869192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.0625,0.0,1686.16552734375,1895.4371337890625,0.0,2928.296142578125,0.9347479939460754,1.0,0.0,3.0,1.0,0.0
17762640,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8044217228889465,0.3407483398914337,0.3094838857650757,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9529932737350464,0.5635226964950562,0.5349560379981995,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.913402020931244,0.5040658712387085,0.3536043763160705,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8723645806312561,0.4402715265750885,0.4193158745765686,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6988235116004944,0.2205045372247696,1.00880765914917,284.9377746582031,284.95001220703125,303.2228698730469,297.1704406738281,299.5629272460937,297.2670593261719,284.93865966796875,1.0,0.6004675626754761,0.5197666883468628,0.5197666883468628,1.0,1.0,-3.153409242630005,1.2111464738845823,1.9422626495361328,0.4994423985481262,0.9251258969306946,0.9251258969306946,0.0,170.39320373535156,212.0,75839.4453125,0.0,2701.2919921875,1.0,278.1499938964844,282.9446716308594,300.1734924316406,305.1058654785156,293.1499938964844,293.1499938964844,278.1499938964844,36528.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492553234100342,1.0,0.0,0.0,3.779500722885132,3.7795259952545166,9.531519253869192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.0625,0.0,1686.16552734375,1895.4371337890625,0.0,2928.296142578125,0.9347479939460754,1.0,0.0,3.0,1.0,0.0
17762700,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7938671708106995,0.340852677822113,0.3098863661289215,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.939314603805542,0.5639410018920898,0.5355870723724365,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9013913869857788,0.5052885413169861,0.35469651222229,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.861299991607666,0.440631091594696,0.4199781417846679,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6893914937973022,0.2205142080783844,1.0104501247406006,284.9460754394531,284.95001220703125,303.23370361328125,297.174560546875,299.5616455078125,297.2640991210937,284.9466552734375,1.0,0.6062405109405518,0.5185935497283936,0.5185935497283936,1.0,1.0,-3.158736228942871,1.2112821340560913,1.9474539756774905,0.4983267188072204,0.928451657295227,0.928451657295227,0.0,179.35482788085938,212.0,75883.4453125,0.0,2760.2421875,1.0,278.1499938964844,282.9505920410156,300.1757202148437,305.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,36248.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492331504821777,1.0,0.0,0.0,3.777479887008667,3.777505159378052,9.521329502604204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.677734375,0.0,1681.596923828125,1895.4371337890625,0.0,2928.088623046875,0.9340982437133788,1.0,0.0,3.0,1.0,0.0
17762760,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.784248948097229,0.3409666717052459,0.3103110194206238,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9264869689941406,0.5644504427909851,0.5363656282424927,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8909658789634705,0.5064724087715149,0.3557817935943603,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.851426899433136,0.4410072565078735,0.420668214559555,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6807904243469238,0.2205259203910827,1.0121339559555054,284.950927734375,284.95001220703125,303.2417297363281,297.17681884765625,299.5599365234375,297.2615966796875,284.9512939453125,1.0,0.6120143532752991,0.5175158977508545,0.5175158977508545,1.0,1.0,-3.164341449737549,1.2116771936416626,1.9526642560958865,0.497420072555542,0.9316664934158324,0.9316664934158324,0.0,188.33883666992188,230.0,75949.71875,0.0,2820.074951171875,1.0,278.1499938964844,282.9530639648437,300.17803955078125,305.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,36041.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493636250495911,1.0,0.0,0.0,3.779096603393554,3.77912187576294,9.529480848868844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.568359375,0.0,1681.9168701171875,1895.4371337890625,0.0,2929.310791015625,0.9343066811561584,1.0,0.0,3.0,1.0,0.0
17762820,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.767346978187561,0.3411648869514465,0.3111559748649597,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9044265747070312,0.5655232071876526,0.5380443334579468,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8726033568382263,0.5087272524833679,0.3578810691833496,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8343949317932129,0.4417470097541809,0.4220604598522186,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6656798720359802,0.2205252796411514,1.0154638290405271,284.9546813964844,284.95001220703125,303.2498474121094,297.1758728027344,299.5534973144531,297.2568054199219,284.9548034667969,1.0,0.6235018968582153,0.5153605341911316,0.5153605341911316,1.0,1.0,-3.175577163696289,1.2124483585357666,1.9631288051605225,0.4955950081348419,0.9367275238037108,0.9367275238037108,0.0,206.4443359375,233.0,76095.625,0.0,2941.158935546875,1.0,278.1499938964844,282.9525451660156,300.1787414550781,305.1259155273437,293.1499938964844,293.1499938964844,278.1499938964844,35818.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499888777732849,1.0,0.0,0.0,3.787100076675415,3.7871253490448,9.56988742473186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.47265625,0.0,1689.709716796875,1895.4371337890625,0.0,2935.166259765625,0.9359264373779296,1.0,0.0,3.0,1.0,0.0
17762880,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.767346978187561,0.3411648869514465,0.3111559748649597,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9044265747070312,0.5655232071876526,0.5380443334579468,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8726033568382263,0.5087272524833679,0.3578810691833496,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8343949317932129,0.4417470097541809,0.4220604598522186,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6656798720359802,0.2205252796411514,1.0154638290405271,284.9546813964844,284.95001220703125,303.2498474121094,297.1758728027344,299.5534973144531,297.2568054199219,284.9548034667969,1.0,0.6235018968582153,0.5153605341911316,0.5153605341911316,1.0,1.0,-3.175577163696289,1.2124483585357666,1.9631288051605225,0.4955950081348419,0.9367275238037108,0.9367275238037108,0.0,206.4443359375,233.0,76095.625,0.0,2941.158935546875,1.0,278.1499938964844,282.9525451660156,300.1787414550781,305.1259155273437,293.1499938964844,293.1499938964844,278.1499938964844,35818.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499888777732849,1.0,0.0,0.0,3.787100076675415,3.7871253490448,9.56988742473186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.47265625,0.0,1689.709716796875,1895.4371337890625,0.0,2935.166259765625,0.9359264373779296,1.0,0.0,3.0,1.0,0.0
17762940,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.75821453332901,0.3413340747356415,0.3117271661758423,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8934932351112366,0.566582977771759,0.5394774079322815,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8630622625350952,0.5108938813209534,0.3597192168235779,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8252677917480469,0.4424582719802856,0.4231715500354767,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.657477617263794,0.2205007672309875,1.017450928688049,284.9529724121094,284.95001220703125,303.2478942871094,297.1681213378906,299.5429992675781,297.2520751953125,284.9529113769531,1.0,0.6304779648780823,0.5132051706314087,0.5132051706314087,1.0,1.0,-3.183924913406372,1.211942434310913,1.9719823598861688,0.4931933283805847,0.9382758736610411,0.9382758736610411,0.0,217.8953552246093,236.0,76173.5390625,0.0,3020.79638671875,1.0,278.1499938964844,282.9480285644531,300.1724548339844,305.12847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35816.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850895881652832,1.0,0.0,0.0,3.7946581840515137,3.7946834564208975,9.60812371886277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.0,0.0,1698.71826171875,1895.4371337890625,0.0,2943.66259765625,0.9375864863395692,1.0,0.0,3.0,1.0,0.0
17763000,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.75821453332901,0.3413340747356415,0.3117271661758423,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8934932351112366,0.566582977771759,0.5394774079322815,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8630622625350952,0.5108938813209534,0.3597192168235779,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8252677917480469,0.4424582719802856,0.4231715500354767,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.657477617263794,0.2205007672309875,1.017450928688049,284.9529724121094,284.95001220703125,303.2478942871094,297.1681213378906,299.5429992675781,297.2520751953125,284.9529113769531,1.0,0.6304779648780823,0.5132051706314087,0.5132051706314087,1.0,1.0,-3.183924913406372,1.211942434310913,1.9719823598861688,0.4931933283805847,0.9382758736610411,0.9382758736610411,0.0,217.8953552246093,236.0,76173.5390625,0.0,3020.79638671875,1.0,278.1499938964844,282.9480285644531,300.1724548339844,305.12847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35816.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850895881652832,1.0,0.0,0.0,3.7946581840515137,3.7946834564208975,9.60812371886277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.0,0.0,1698.71826171875,1895.4371337890625,0.0,2943.66259765625,0.9375864863395692,1.0,0.0,3.0,1.0,0.0
17763060,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.752873957157135,0.3415164053440094,0.3121542930603027,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8871493339538574,0.567619800567627,0.540735125541687,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8578333258628845,0.5130214095115662,0.3614052534103393,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8199113011360168,0.4431649446487427,0.4241170585155487,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6526448130607605,0.2204873859882354,1.0187151432037354,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.5292053222656,297.2477111816406,284.9506530761719,1.0,0.6352659463882446,0.5111624598503113,0.5111624598503113,1.0,1.0,-3.190636396408081,1.2109047174453735,1.9797316789627075,0.490596741437912,0.9377493262290956,0.9377493262290956,0.0,225.34893798828125,239.0,76182.5390625,0.0,3075.578369140625,1.0,278.1499938964844,282.9443359375,300.15838623046875,305.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35906.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517822027206421,1.0,0.0,0.0,3.797961950302124,3.797987461090088,9.624861831980525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.623046875,0.0,1703.3675537109375,1895.4371337890625,0.0,2951.9658203125,0.9383842945098876,1.0,0.0,3.0,1.0,0.0
17763120,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.752873957157135,0.3415164053440094,0.3121542930603027,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8871493339538574,0.567619800567627,0.540735125541687,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8578333258628845,0.5130214095115662,0.3614052534103393,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8199113011360168,0.4431649446487427,0.4241170585155487,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6526448130607605,0.2204873859882354,1.0187151432037354,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.5292053222656,297.2477111816406,284.9506530761719,1.0,0.6352659463882446,0.5111624598503113,0.5111624598503113,1.0,1.0,-3.190636396408081,1.2109047174453735,1.9797316789627075,0.490596741437912,0.9377493262290956,0.9377493262290956,0.0,225.34893798828125,239.0,76182.5390625,0.0,3075.578369140625,1.0,278.1499938964844,282.9443359375,300.15838623046875,305.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35906.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517822027206421,1.0,0.0,0.0,3.797961950302124,3.797987461090088,9.624861831980525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.623046875,0.0,1703.3675537109375,1895.4371337890625,0.0,2951.9658203125,0.9383842945098876,1.0,0.0,3.0,1.0,0.0
17763180,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7492371201515198,0.341719776391983,0.3125278651714325,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8828758597373962,0.5686333179473877,0.5418959259986877,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8545308709144592,0.5151330232620239,0.3630224466323852,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8162439465522766,0.443877100944519,0.4249908924102783,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.649330735206604,0.2204946875572204,1.0197073221206665,284.9491882324219,284.95001220703125,303.2167663574219,297.13409423828125,299.5123596191406,297.24371337890625,284.9491577148437,1.0,0.6389309167861938,0.5091197490692139,0.5091197490692139,1.0,1.0,-3.196669816970825,1.2095404863357544,1.9871294498443604,0.4878294765949249,0.9364553689956664,0.9364553689956664,0.0,230.8545379638672,242.0,76144.9140625,0.0,3118.500732421875,1.0,278.1499938964844,282.9419250488281,300.1384582519531,305.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,35989.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526783585548401,1.0,0.0,0.0,3.797915935516357,3.797941446304321,9.624628773963195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.5078125,0.0,1703.9619140625,1895.4371337890625,0.0,2960.363037109375,0.9384291172027588,1.0,0.0,3.0,1.0,0.0
17763240,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7492371201515198,0.341719776391983,0.3125278651714325,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8828758597373962,0.5686333179473877,0.5418959259986877,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8545308709144592,0.5151330232620239,0.3630224466323852,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8162439465522766,0.443877100944519,0.4249908924102783,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.649330735206604,0.2204946875572204,1.0197073221206665,284.9491882324219,284.95001220703125,303.2167663574219,297.13409423828125,299.5123596191406,297.24371337890625,284.9491577148437,1.0,0.6389309167861938,0.5091197490692139,0.5091197490692139,1.0,1.0,-3.196669816970825,1.2095404863357544,1.9871294498443604,0.4878294765949249,0.9364553689956664,0.9364553689956664,0.0,230.8545379638672,242.0,76144.9140625,0.0,3118.500732421875,1.0,278.1499938964844,282.9419250488281,300.1384582519531,305.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,35989.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526783585548401,1.0,0.0,0.0,3.797915935516357,3.797941446304321,9.624628773963195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.5078125,0.0,1703.9619140625,1895.4371337890625,0.0,2960.363037109375,0.9384291172027588,1.0,0.0,3.0,1.0,0.0
17763300,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7477850914001465,0.3418277502059936,0.3127045333385467,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8811841011047363,0.5691295266151428,0.5424498319625854,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8532906174659729,0.516182541847229,0.3638141751289367,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.814774215221405,0.4442342221736908,0.425412118434906,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6480016112327576,0.2205052375793457,1.0201550722122192,284.9486694335937,284.95001220703125,303.203857421875,297.1220703125,299.5027770996094,297.2417907714844,284.9486389160156,1.0,0.64051353931427,0.5080984234809875,0.5080984234809875,1.0,1.0,-3.199544906616211,1.2087804079055786,1.9907644987106323,0.4864031970500946,0.9356425404548644,0.9356425404548644,0.0,233.1707000732422,242.0,76111.9765625,0.0,3137.3310546875,1.0,278.1499938964844,282.9411315917969,300.12646484375,305.083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36024.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531338572502136,1.0,0.0,0.0,3.796886682510376,3.79691219329834,9.619412821848528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.9375,0.0,1703.0042724609375,1895.4371337890625,0.0,2964.63134765625,0.9382217526435852,1.0,0.0,3.0,1.0,0.0
17763360,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7464911937713623,0.3419389128684997,0.3128772675991058,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8796831369400024,0.5696181654930115,0.5429896116256714,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8522257208824158,0.5172274112701416,0.3645973801612854,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8134605288505554,0.444591075181961,0.4258259832859039,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6468144655227661,0.2205193787813186,1.0205849409103394,284.9482727050781,284.95001220703125,303.1890563964844,297.1087951660156,299.4927673339844,297.2399597167969,284.9482727050781,1.0,0.6419870853424072,0.5071374773979187,0.5071374773979187,1.0,1.0,-3.202357769012451,1.2080916166305542,1.9942662715911863,0.4850643575191498,0.934803307056427,0.934803307056427,0.0,235.2966766357422,245.0,76073.2890625,0.0,3155.01904296875,1.0,278.1499938964844,282.9405517578125,300.1132202148437,305.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,36054.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536043167114258,1.0,0.0,0.0,3.795382022857666,3.79540753364563,9.61179011937929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.01953125,0.0,1701.433349609375,1895.4371337890625,0.0,2969.040771484375,0.9379043579101562,1.0,0.0,3.0,1.0,0.0
17763420,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7442328333854675,0.3421684801578522,0.3132152557373047,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8770722150802612,0.5705652236938477,0.5440277457237244,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.850450873374939,0.519287645816803,0.3661354184150696,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.811154842376709,0.4453042447566986,0.4266378283500671,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6447364687919617,0.2205552160739898,1.021410346031189,284.9476928710937,284.95001220703125,303.1541748046875,297.07861328125,299.4708251953125,297.236328125,284.9476928710937,1.0,0.6447039842605591,0.5052156448364258,0.5052156448364258,1.0,1.0,-3.2078306674957275,1.2066301107406616,2.0012004375457764,0.4823464453220367,0.9329379200935364,0.9329379200935364,0.0,239.15333557128903,248.0,75976.96875,0.0,3187.987060546875,1.0,278.1499938964844,282.9398193359375,300.0832824707031,305.0329284667969,293.1499938964844,293.1499938964844,278.1499938964844,36103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545908331871033,1.0,0.0,0.0,3.7911295890808105,3.7911548614501953,9.590263516656703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.9931640625,0.0,1696.7293701171875,1895.4371337890625,0.0,2978.287109375,0.936982274055481,1.0,0.0,3.0,1.0,0.0
17763480,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7442328333854675,0.3421684801578522,0.3132152557373047,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8770722150802612,0.5705652236938477,0.5440277457237244,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.850450873374939,0.519287645816803,0.3661354184150696,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.811154842376709,0.4453042447566986,0.4266378283500671,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6447364687919617,0.2205552160739898,1.021410346031189,284.9476928710937,284.95001220703125,303.1541748046875,297.07861328125,299.4708251953125,297.236328125,284.9476928710937,1.0,0.6447039842605591,0.5052156448364258,0.5052156448364258,1.0,1.0,-3.2078306674957275,1.2066301107406616,2.0012004375457764,0.4823464453220367,0.9329379200935364,0.9329379200935364,0.0,239.15333557128903,248.0,75976.96875,0.0,3187.987060546875,1.0,278.1499938964844,282.9398193359375,300.0832824707031,305.0329284667969,293.1499938964844,293.1499938964844,278.1499938964844,36103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545908331871033,1.0,0.0,0.0,3.7911295890808105,3.7911548614501953,9.590263516656703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.9931640625,0.0,1696.7293701171875,1895.4371337890625,0.0,2978.287109375,0.936982274055481,1.0,0.0,3.0,1.0,0.0
17763540,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7422636151313782,0.342417299747467,0.3135563731193542,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8747793436050415,0.5714482069015503,0.5449991226196289,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.848945140838623,0.5212487578392029,0.3676061332225799,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8091233968734741,0.4460286498069763,0.4274447560310364,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6429122090339661,0.2205958217382431,1.0222032070159912,284.9471740722656,284.95001220703125,303.1128845214844,297.04400634765625,299.4463195800781,297.2325439453125,284.9471740722656,1.0,0.6472164988517761,0.5032938122749329,0.5032938122749329,1.0,1.0,-3.213100910186768,1.2050402164459229,2.0080606937408447,0.4795584380626678,0.9307711720466614,0.9307711720466614,0.0,242.6780242919922,236.0,75856.4609375,0.0,3218.798583984375,1.0,278.1499938964844,282.9394836425781,300.0489807128906,304.9916687011719,293.1499938964844,293.1499938964844,278.1499938964844,36146.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556324243545532,1.0,0.0,0.0,3.785353899002075,3.785379409790039,9.561065326124665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.6162109375,0.0,1690.1695556640625,1895.4371337890625,0.0,2988.05029296875,0.9357131123542786,1.0,0.0,3.0,1.0,0.0
17763600,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7422636151313782,0.342417299747467,0.3135563731193542,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8747793436050415,0.5714482069015503,0.5449991226196289,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.848945140838623,0.5212487578392029,0.3676061332225799,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8091233968734741,0.4460286498069763,0.4274447560310364,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6429122090339661,0.2205958217382431,1.0222032070159912,284.9471740722656,284.95001220703125,303.1128845214844,297.04400634765625,299.4463195800781,297.2325439453125,284.9471740722656,1.0,0.6472164988517761,0.5032938122749329,0.5032938122749329,1.0,1.0,-3.213100910186768,1.2050402164459229,2.0080606937408447,0.4795584380626678,0.9307711720466614,0.9307711720466614,0.0,242.6780242919922,236.0,75856.4609375,0.0,3218.798583984375,1.0,278.1499938964844,282.9394836425781,300.0489807128906,304.9916687011719,293.1499938964844,293.1499938964844,278.1499938964844,36146.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556324243545532,1.0,0.0,0.0,3.785353899002075,3.785379409790039,9.561065326124665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.6162109375,0.0,1690.1695556640625,1895.4371337890625,0.0,2988.05029296875,0.9357131123542786,1.0,0.0,3.0,1.0,0.0
