time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7448428273200989,0.3427010178565979,0.3136589527130127,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8783133029937744,0.572294294834137,0.5456542372703552,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8527942299842834,0.5231572389602661,0.3688288033008575,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8123018145561218,0.4467725157737732,0.4279893636703491,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6450521349906921,0.2206558138132095,1.0217399597167969,284.945068359375,284.95001220703125,303.0658874511719,297.0055236816406,299.4197692871094,297.22882080078125,284.94500732421875,1.0,0.6452450752258301,0.5014082193374634,0.5014082193374634,1.0,1.0,-3.215583086013794,1.2023265361785889,2.013256549835205,0.4763255417346954,0.926737904548645,0.926737904548645,0.0,239.07345581054688,224.0,75666.4765625,0.0,3204.463623046875,1.0,278.1499938964844,282.9386901855469,300.01080322265625,304.9432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36248.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567192554473877,1.0,0.0,0.0,3.776495695114136,3.776520967483521,9.51636877744022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.5986328125,0.0,1680.4332275390625,1895.4371337890625,0.0,2998.239990234375,0.93377685546875,1.0,0.0,3.0,1.0,0.0
17763720,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7448428273200989,0.3427010178565979,0.3136589527130127,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8783133029937744,0.572294294834137,0.5456542372703552,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8527942299842834,0.5231572389602661,0.3688288033008575,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8123018145561218,0.4467725157737732,0.4279893636703491,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6450521349906921,0.2206558138132095,1.0217399597167969,284.945068359375,284.95001220703125,303.0658874511719,297.0055236816406,299.4197692871094,297.22882080078125,284.94500732421875,1.0,0.6452450752258301,0.5014082193374634,0.5014082193374634,1.0,1.0,-3.215583086013794,1.2023265361785889,2.013256549835205,0.4763255417346954,0.926737904548645,0.926737904548645,0.0,239.07345581054688,224.0,75666.4765625,0.0,3204.463623046875,1.0,278.1499938964844,282.9386901855469,300.01080322265625,304.9432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36248.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567192554473877,1.0,0.0,0.0,3.776495695114136,3.776520967483521,9.51636877744022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.5986328125,0.0,1680.4332275390625,1895.4371337890625,0.0,2998.239990234375,0.93377685546875,1.0,0.0,3.0,1.0,0.0
17763780,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.750259518623352,0.3430509567260742,0.3136714696884155,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8854159712791443,0.5731358528137207,0.5461403727531433,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8599936366081238,0.5250749588012695,0.3699303567409515,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8184756636619568,0.4475583136081695,0.4284161925315857,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6496880650520325,0.2207765281200409,1.020782232284546,284.9439392089844,284.95001220703125,303.0138854980469,296.96356201171875,299.3916015625,297.2257080078125,284.94390869140625,1.0,0.6412411332130432,0.499522715806961,0.499522715806961,1.0,1.0,-3.216869592666626,1.1990916728973389,2.017777919769287,0.4728107452392578,0.9221802353858948,0.9221802353858948,0.0,231.4978942871093,212.0,75424.0859375,0.0,3165.706298828125,1.0,278.1499938964844,282.9396667480469,299.9683837890625,304.8857421875,293.1499938964844,293.1499938964844,278.1499938964844,36342.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576639890670776,1.0,0.0,0.0,3.763525485992432,3.763550519943237,9.45111366945639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.490234375,0.0,1665.8165283203125,1895.4371337890625,0.0,3007.097900390625,0.9309337735176086,1.0,0.0,3.0,1.0,0.0
17763840,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.750259518623352,0.3430509567260742,0.3136714696884155,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8854159712791443,0.5731358528137207,0.5461403727531433,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8599936366081238,0.5250749588012695,0.3699303567409515,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8184756636619568,0.4475583136081695,0.4284161925315857,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6496880650520325,0.2207765281200409,1.020782232284546,284.9439392089844,284.95001220703125,303.0138854980469,296.96356201171875,299.3916015625,297.2257080078125,284.94390869140625,1.0,0.6412411332130432,0.499522715806961,0.499522715806961,1.0,1.0,-3.216869592666626,1.1990916728973389,2.017777919769287,0.4728107452392578,0.9221802353858948,0.9221802353858948,0.0,231.4978942871093,212.0,75424.0859375,0.0,3165.706298828125,1.0,278.1499938964844,282.9396667480469,299.9683837890625,304.8857421875,293.1499938964844,293.1499938964844,278.1499938964844,36342.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576639890670776,1.0,0.0,0.0,3.763525485992432,3.763550519943237,9.45111366945639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.490234375,0.0,1665.8165283203125,1895.4371337890625,0.0,3007.097900390625,0.9309337735176086,1.0,0.0,3.0,1.0,0.0
17763900,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.753748893737793,0.3432467877864837,0.3136660456657409,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8899183869361877,0.5735589861869812,0.5463517904281616,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8645215034484863,0.526046633720398,0.3704641759395599,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8222992420196533,0.4479648768901825,0.4286099076271057,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6527044177055359,0.220861479640007,1.0202555656433103,284.9437561035156,284.95001220703125,302.9862670898437,296.94146728515625,299.3770751953125,297.22442626953125,284.9437255859375,1.0,0.6387708187103271,0.4985799491405487,0.4985799491405487,1.0,1.0,-3.2173593044281006,1.1973984241485596,2.019960880279541,0.4710131287574768,0.9199747443199158,0.9199747443199158,0.0,226.8554077148437,212.0,75293.375,0.0,3141.290771484375,1.0,278.1499938964844,282.9406433105469,299.946044921875,304.85498046875,293.1499938964844,293.1499938964844,278.1499938964844,36370.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581041097640991,1.0,0.0,0.0,3.756213665008545,3.756238698959351,9.414426358489436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.6875,0.0,1657.4345703125,1895.4371337890625,0.0,3011.225341796875,0.9293152689933776,1.0,0.0,3.0,1.0,0.0
17763960,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7576668858528137,0.3434524834156036,0.3136576414108276,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8949183821678162,0.5739790797233582,0.5465482473373413,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.869557797908783,0.5270268321037292,0.3709939420223236,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.826505720615387,0.4483776390552521,0.4287967383861542,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.656109094619751,0.2209615707397461,1.0197336673736572,284.9437255859375,284.95001220703125,302.9576416015625,296.9186706542969,299.3624267578125,297.2232666015625,284.9437255859375,1.0,0.6361106634140015,0.4976896643638611,0.4976896643638611,1.0,1.0,-3.217820167541504,1.1957846879959106,2.022035598754883,0.4693029224872589,0.9178781509399414,0.9178781509399414,0.0,221.8688201904297,200.0,75160.9609375,0.0,3114.915283203125,1.0,278.1499938964844,282.9418334960937,299.923095703125,304.8233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36389.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585396409034729,1.0,0.0,0.0,3.748670101165772,3.748695135116577,9.376649927617108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.5185546875,0.0,1648.7325439453125,1895.4371337890625,0.0,3015.309326171875,0.9276385307312012,1.0,0.0,3.0,1.0,0.0
17764020,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7666699886322021,0.3438828885555267,0.3136361241340637,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9062666296958924,0.5747893452644348,0.5468937754631042,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8809978365898132,0.5290089249610901,0.372049868106842,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8359846472740173,0.4492137134075165,0.4291567802429199,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.663985550403595,0.2212023586034774,1.0187530517578125,284.9438781738281,284.95001220703125,302.8978576660156,296.8713073730469,299.33258056640625,297.2213439941406,284.9438781738281,1.0,0.6304205060005188,0.4959091246128082,0.4959091246128082,1.0,1.0,-3.2187328338623047,1.1925431489944458,2.0261898040771484,0.4658756256103515,0.9138587117195128,0.9138587117195128,0.0,211.24462890625,188.0,74891.6875,0.0,3058.548095703125,1.0,278.1499938964844,282.9443664550781,299.8757019042969,304.7581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36409.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594284653663635,1.0,0.0,0.0,3.7332468032836914,3.733271598815918,9.299652106165012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.333984375,0.0,1630.9078369140625,1895.4371337890625,0.0,3023.64501953125,0.9241968989372252,1.0,0.0,3.0,1.0,0.0
17764080,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7666699886322021,0.3438828885555267,0.3136361241340637,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9062666296958924,0.5747893452644348,0.5468937754631042,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8809978365898132,0.5290089249610901,0.372049868106842,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8359846472740173,0.4492137134075165,0.4291567802429199,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.663985550403595,0.2212023586034774,1.0187530517578125,284.9438781738281,284.95001220703125,302.8978576660156,296.8713073730469,299.33258056640625,297.2213439941406,284.9438781738281,1.0,0.6304205060005188,0.4959091246128082,0.4959091246128082,1.0,1.0,-3.2187328338623047,1.1925431489944458,2.0261898040771484,0.4658756256103515,0.9138587117195128,0.9138587117195128,0.0,211.24462890625,188.0,74891.6875,0.0,3058.548095703125,1.0,278.1499938964844,282.9443664550781,299.8757019042969,304.7581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36409.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594284653663635,1.0,0.0,0.0,3.7332468032836914,3.733271598815918,9.299652106165012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.333984375,0.0,1630.9078369140625,1895.4371337890625,0.0,3023.64501953125,0.9241968989372252,1.0,0.0,3.0,1.0,0.0
17764140,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7772454023361206,0.3443285226821899,0.3136096596717834,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9204190373420716,0.5755691528320312,0.5471867918968201,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8942371606826782,0.5310197472572327,0.3731092810630798,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8470315337181091,0.450054794549942,0.4295015037059784,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6733047366142273,0.2214870303869247,1.0178757905960083,284.94403076171875,284.95001220703125,302.83526611328125,296.8219299316406,299.30206298828125,297.21990966796875,284.94403076171875,1.0,0.6243935823440552,0.494128555059433,0.494128555059433,1.0,1.0,-3.219687938690185,1.1892887353897097,2.0303990840911865,0.462433785200119,0.9099658131599426,0.9099658131599426,0.0,200.0479278564453,176.0,74617.1484375,0.0,2999.091552734375,1.0,278.1499938964844,282.94696044921875,299.82635498046875,304.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36419.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860329806804657,1.0,0.0,0.0,3.717544555664064,3.717569351196289,9.221586765306712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.09375,0.0,1612.815185546875,1895.4371337890625,0.0,3032.09814453125,0.9206857085227966,1.0,0.0,3.0,1.0,0.0
17764200,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7772454023361206,0.3443285226821899,0.3136096596717834,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9204190373420716,0.5755691528320312,0.5471867918968201,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8942371606826782,0.5310197472572327,0.3731092810630798,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8470315337181091,0.450054794549942,0.4295015037059784,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6733047366142273,0.2214870303869247,1.0178757905960083,284.94403076171875,284.95001220703125,302.83526611328125,296.8219299316406,299.30206298828125,297.21990966796875,284.94403076171875,1.0,0.6243935823440552,0.494128555059433,0.494128555059433,1.0,1.0,-3.219687938690185,1.1892887353897097,2.0303990840911865,0.462433785200119,0.9099658131599426,0.9099658131599426,0.0,200.0479278564453,176.0,74617.1484375,0.0,2999.091552734375,1.0,278.1499938964844,282.94696044921875,299.82635498046875,304.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36419.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860329806804657,1.0,0.0,0.0,3.717544555664064,3.717569351196289,9.221586765306712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.09375,0.0,1612.815185546875,1895.4371337890625,0.0,3032.09814453125,0.9206857085227966,1.0,0.0,3.0,1.0,0.0
17764260,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7894189953804016,0.3447797894477844,0.3135787844657898,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9370362162590028,0.5763265490531921,0.5474457144737244,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.909497618675232,0.5330590605735779,0.3741793930530548,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8598740696907043,0.4508929252624511,0.4298332333564758,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6840894222259521,0.2218021005392074,1.01708984375,284.9442138671875,284.95001220703125,302.7705993652344,296.7710266113281,299.2713928222656,297.2188415527344,284.9442138671875,1.0,0.6181710362434387,0.4924285411834717,0.4924285411834717,1.0,1.0,-3.220702171325684,1.1861895322799685,2.034512758255005,0.4591402411460876,0.9062162637710572,0.9062162637710572,0.0,188.5547332763672,164.0,74341.8828125,0.0,2938.094970703125,1.0,278.1499938964844,282.9495849609375,299.77557373046875,304.6214294433594,293.1499938964844,293.1499938964844,278.1499938964844,36421.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612523674964905,1.0,0.0,0.0,3.701810598373413,3.70183539390564,9.143694228441746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.689453125,0.0,1594.7783203125,1895.4371337890625,0.0,3040.751220703125,0.917164146900177,1.0,0.0,3.0,1.0,0.0
17764320,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7894189953804016,0.3447797894477844,0.3135787844657898,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9370362162590028,0.5763265490531921,0.5474457144737244,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.909497618675232,0.5330590605735779,0.3741793930530548,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8598740696907043,0.4508929252624511,0.4298332333564758,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6840894222259521,0.2218021005392074,1.01708984375,284.9442138671875,284.95001220703125,302.7705993652344,296.7710266113281,299.2713928222656,297.2188415527344,284.9442138671875,1.0,0.6181710362434387,0.4924285411834717,0.4924285411834717,1.0,1.0,-3.220702171325684,1.1861895322799685,2.034512758255005,0.4591402411460876,0.9062162637710572,0.9062162637710572,0.0,188.5547332763672,164.0,74341.8828125,0.0,2938.094970703125,1.0,278.1499938964844,282.9495849609375,299.77557373046875,304.6214294433594,293.1499938964844,293.1499938964844,278.1499938964844,36421.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612523674964905,1.0,0.0,0.0,3.701810598373413,3.70183539390564,9.143694228441746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.689453125,0.0,1594.7783203125,1895.4371337890625,0.0,3040.751220703125,0.917164146900177,1.0,0.0,3.0,1.0,0.0
17764380,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8033277988433838,0.3452305197715759,0.3135416507720947,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.955231249332428,0.5770611763000488,0.547675371170044,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9284977316856384,0.535132646560669,0.3752670586109161,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8748730421066284,0.4517218172550201,0.430150032043457,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6964657306671143,0.2221420258283615,1.016387701034546,284.9443359375,284.95001220703125,302.7045288085937,296.7191162109375,299.2405090332031,297.2181396484375,284.9443664550781,1.0,0.611811101436615,0.4907285273075104,0.4907285273075104,1.0,1.0,-3.22178053855896,1.183093547821045,2.038686990737915,0.4558421373367309,0.9025375247001648,0.9025375247001648,0.0,176.8727569580078,152.0,74064.609375,0.0,2876.15234375,1.0,278.1499938964844,282.9521179199219,299.7236633300781,304.5509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36422.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621746897697449,1.0,0.0,0.0,3.686056613922119,3.686081171035767,9.066033612725732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.033203125,0.0,1576.84619140625,1895.4371337890625,0.0,3049.402099609375,0.9136386513710022,1.0,0.0,3.0,1.0,0.0
17764440,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8033277988433838,0.3452305197715759,0.3135416507720947,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.955231249332428,0.5770611763000488,0.547675371170044,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9284977316856384,0.535132646560669,0.3752670586109161,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8748730421066284,0.4517218172550201,0.430150032043457,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6964657306671143,0.2221420258283615,1.016387701034546,284.9443359375,284.95001220703125,302.7045288085937,296.7191162109375,299.2405090332031,297.2181396484375,284.9443664550781,1.0,0.611811101436615,0.4907285273075104,0.4907285273075104,1.0,1.0,-3.22178053855896,1.183093547821045,2.038686990737915,0.4558421373367309,0.9025375247001648,0.9025375247001648,0.0,176.8727569580078,152.0,74064.609375,0.0,2876.15234375,1.0,278.1499938964844,282.9521179199219,299.7236633300781,304.5509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36422.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621746897697449,1.0,0.0,0.0,3.686056613922119,3.686081171035767,9.066033612725732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.033203125,0.0,1576.84619140625,1895.4371337890625,0.0,3049.402099609375,0.9136386513710022,1.0,0.0,3.0,1.0,0.0
17764500,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8108572363853455,0.3454541265964508,0.3135203719139099,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9646124839782716,0.5774201154708862,0.5477806925773621,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9390884041786194,0.5361835956573486,0.3758192658424377,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.883286714553833,0.4521314203739166,0.4303026497364044,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7032828330993652,0.2223193347454071,1.016064167022705,284.94439697265625,284.95001220703125,302.6712341308594,296.69293212890625,299.2251281738281,297.2178955078125,284.9444274902344,1.0,0.6085949540138245,0.4898785054683685,0.4898785054683685,1.0,1.0,-3.222340106964112,1.181543469429016,2.0407965183258057,0.4541882276535034,0.9007248878479004,0.9007248878479004,0.0,170.99281311035156,152.0,73925.6171875,0.0,2844.994140625,1.0,278.1499938964844,282.953369140625,299.6974792480469,304.5153503417969,293.1499938964844,293.1499938964844,278.1499938964844,36422.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626353740692139,1.0,0.0,0.0,3.678185224533081,3.678209543228149,9.027354508361896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.73046875,0.0,1567.9373779296875,1895.4371337890625,0.0,3053.723388671875,0.9118772745132446,1.0,0.0,3.0,1.0,0.0
17764560,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8185409903526306,0.3456766307353973,0.3134976029396057,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.974021017551422,0.5777743458747864,0.547881007194519,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.950118124485016,0.5372434854507446,0.3763769865036011,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8923694491386414,0.4525380730628967,0.4304519891738891,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7105137705802917,0.2225005179643631,1.0157557725906372,284.9444885253906,284.95001220703125,302.6378479003906,296.6666564941406,299.2098693847656,297.2177429199219,284.9444885253906,1.0,0.6053603291511536,0.4890628457069397,0.4890628457069397,1.0,1.0,-3.222912311553955,1.1800593137741089,2.0428528785705566,0.4525985419750213,0.8989549875259399,0.8989549875259399,0.0,165.0973358154297,155.0,73787.671875,0.0,2813.765869140625,1.0,278.1499938964844,282.9546203613281,299.6712341308594,304.479736328125,293.1499938964844,293.1499938964844,278.45001220703125,36421.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863094687461853,1.0,0.0,0.0,3.67036509513855,3.670389413833618,8.989009074866772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.771484375,0.0,1559.1136474609375,1895.4371337890625,0.0,3058.0322265625,0.9101271629333496,1.0,0.0,3.0,1.0,0.0
17764620,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8269985914230347,0.3466465771198272,0.3140328228473663,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9836719632148744,0.5790861248970032,0.5487396717071533,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9622312784194946,0.5399705171585083,0.3779904246330261,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.902625858783722,0.4538363218307495,0.4313254654407501,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7181693911552429,0.2231284379959106,1.0171329975128174,285.02056884765625,284.95001220703125,302.5712280273437,296.6141357421875,299.1830749511719,297.2226257324219,285.0179748535156,1.0,0.6033860445022583,0.487431526184082,0.487431526184082,1.0,1.0,-3.2292230129241943,1.179170846939087,2.0500521659851074,0.4502479135990143,0.9941280484199524,0.9941280484199524,0.0,159.46693420410156,158.0,73194.5234375,0.0,2795.8017578125,1.0,278.4432983398437,283.0482177734375,299.6091613769531,304.33013916015625,293.1499938964844,293.1499938964844,278.1499938964844,32841.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595949411392212,1.0,0.0,0.0,3.8019518852233887,3.8019769191741934,9.645095815358218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.515625,0.0,1684.2659912109375,1895.4371337890625,0.0,3025.2060546875,0.937021017074585,1.0,0.0,3.0,1.0,0.0
17764680,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8269985914230347,0.3466465771198272,0.3140328228473663,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9836719632148744,0.5790861248970032,0.5487396717071533,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9622312784194946,0.5399705171585083,0.3779904246330261,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.902625858783722,0.4538363218307495,0.4313254654407501,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7181693911552429,0.2231284379959106,1.0171329975128174,285.02056884765625,284.95001220703125,302.5712280273437,296.6141357421875,299.1830749511719,297.2226257324219,285.0179748535156,1.0,0.6033860445022583,0.487431526184082,0.487431526184082,1.0,1.0,-3.2292230129241943,1.179170846939087,2.0500521659851074,0.4502479135990143,0.9941280484199524,0.9941280484199524,0.0,159.46693420410156,158.0,73194.5234375,0.0,2795.8017578125,1.0,278.4432983398437,283.0482177734375,299.6091613769531,304.33013916015625,293.1499938964844,293.1499938964844,278.1499938964844,32841.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595949411392212,1.0,0.0,0.0,3.8019518852233887,3.8019769191741934,9.645095815358218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.515625,0.0,1684.2659912109375,1895.4371337890625,0.0,3025.2060546875,0.937021017074585,1.0,0.0,3.0,1.0,0.0
17764740,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8286249041557312,0.3463762700557709,0.314041793346405,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.985567569732666,0.5790576934814453,0.549008846282959,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9653034210205078,0.5413582921028137,0.3791498243808746,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9049301743507384,0.454057902097702,0.4317694306373596,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7197932600975037,0.2231907993555069,1.0179654359817505,284.89373779296875,284.95001220703125,302.5054016113281,296.5620422363281,299.1489562988281,297.21563720703125,284.8954162597656,1.0,0.6033254265785217,0.4858002066612243,0.4858002066612243,1.0,1.0,-3.232495784759521,1.177006721496582,2.0554890632629395,0.4475196599960327,0.885362982749939,0.885362982749939,0.0,158.46961975097656,161.0,73737.53125,0.0,2797.058837890625,1.0,278.1569519042969,282.908935546875,299.5856018066406,304.4246826171875,293.1499938964844,293.1499938964844,278.45001220703125,38379.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676723837852478,1.0,0.0,0.0,3.706822872161865,3.706847906112671,9.168471706288984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.27734375,0.0,1615.39453125,1895.4371337890625,0.0,3100.975830078125,0.9197924733161926,1.0,0.0,3.0,1.0,0.0
17764800,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8286249041557312,0.3463762700557709,0.314041793346405,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.985567569732666,0.5790576934814453,0.549008846282959,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9653034210205078,0.5413582921028137,0.3791498243808746,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9049301743507384,0.454057902097702,0.4317694306373596,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7197932600975037,0.2231907993555069,1.0179654359817505,284.89373779296875,284.95001220703125,302.5054016113281,296.5620422363281,299.1489562988281,297.21563720703125,284.8954162597656,1.0,0.6033254265785217,0.4858002066612243,0.4858002066612243,1.0,1.0,-3.232495784759521,1.177006721496582,2.0554890632629395,0.4475196599960327,0.885362982749939,0.885362982749939,0.0,158.46961975097656,161.0,73737.53125,0.0,2797.058837890625,1.0,278.1569519042969,282.908935546875,299.5856018066406,304.4246826171875,293.1499938964844,293.1499938964844,278.45001220703125,38379.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676723837852478,1.0,0.0,0.0,3.706822872161865,3.706847906112671,9.168471706288984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.27734375,0.0,1615.39453125,1895.4371337890625,0.0,3100.975830078125,0.9197924733161926,1.0,0.0,3.0,1.0,0.0
17764860,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8285797834396362,0.3470088243484497,0.3143701255321502,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.985533595085144,0.5799965262413025,0.5496118664741516,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9662227034568788,0.5438984036445618,0.3806903660297394,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9050461649894714,0.4550190269947052,0.4324535727500915,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7197924256324768,0.2235844433307647,1.0192049741744995,284.9963073730469,284.95001220703125,302.44110107421875,296.5108337402344,299.1212463378906,297.21826171875,284.99468994140625,1.0,0.6043460965156555,0.4840182960033417,0.4840182960033417,1.0,1.0,-3.237772226333618,1.1753233671188354,2.062448740005493,0.4446051120758056,0.9744904637336732,0.9744904637336732,0.0,158.9102783203125,164.0,72938.3046875,0.0,2810.4150390625,1.0,278.44354248046875,283.0277709960937,299.5035400390625,304.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,33817.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631373047828674,1.0,0.0,0.0,3.8043501377105713,3.804375410079956,9.657267128204694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.240234375,0.0,1694.7464599609375,1895.4371337890625,0.0,3058.431884765625,0.9382142424583436,1.0,0.0,3.0,1.0,0.0
17764920,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8285797834396362,0.3470088243484497,0.3143701255321502,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.985533595085144,0.5799965262413025,0.5496118664741516,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9662227034568788,0.5438984036445618,0.3806903660297394,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9050461649894714,0.4550190269947052,0.4324535727500915,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7197924256324768,0.2235844433307647,1.0192049741744995,284.9963073730469,284.95001220703125,302.44110107421875,296.5108337402344,299.1212463378906,297.21826171875,284.99468994140625,1.0,0.6043460965156555,0.4840182960033417,0.4840182960033417,1.0,1.0,-3.237772226333618,1.1753233671188354,2.062448740005493,0.4446051120758056,0.9744904637336732,0.9744904637336732,0.0,158.9102783203125,164.0,72938.3046875,0.0,2810.4150390625,1.0,278.44354248046875,283.0277709960937,299.5035400390625,304.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,33817.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631373047828674,1.0,0.0,0.0,3.8043501377105713,3.804375410079956,9.657267128204694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.240234375,0.0,1694.7464599609375,1895.4371337890625,0.0,3058.431884765625,0.9382142424583436,1.0,0.0,3.0,1.0,0.0
17764980,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8260402083396912,0.3467118740081787,0.3144110441207886,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9828768372535706,0.5799476504325867,0.5499077439308167,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9640780687332152,0.5454576015472412,0.3819966316223144,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.902227222919464,0.4551772177219391,0.4329030215740204,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7177032232284546,0.2235712707042694,1.020090937614441,284.8972473144531,284.95001220703125,302.3790283203125,296.4610900878906,299.0888061523437,297.2122497558594,284.8988342285156,1.0,0.6059427857398987,0.482236385345459,0.482236385345459,1.0,1.0,-3.241361856460572,1.1728981733322144,2.0684635639190674,0.4415364861488342,0.8778036236763,0.8778036236763,0.0,160.90138244628906,167.0,73318.8515625,0.0,2828.876220703125,1.0,278.1567077636719,282.9144287109375,299.4800720214844,304.2889709472656,293.1499938964844,293.1499938964844,278.45001220703125,38838.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701648116111755,1.0,0.0,0.0,3.681883335113525,3.681908130645752,9.045515412253736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.1591796875,0.0,1590.3511962890625,1895.4371337890625,0.0,3124.35693359375,0.9148191809654236,1.0,0.0,3.0,1.0,0.0
17765040,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8260402083396912,0.3467118740081787,0.3144110441207886,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9828768372535706,0.5799476504325867,0.5499077439308167,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9640780687332152,0.5454576015472412,0.3819966316223144,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.902227222919464,0.4551772177219391,0.4329030215740204,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7177032232284546,0.2235712707042694,1.020090937614441,284.8972473144531,284.95001220703125,302.3790283203125,296.4610900878906,299.0888061523437,297.2122497558594,284.8988342285156,1.0,0.6059427857398987,0.482236385345459,0.482236385345459,1.0,1.0,-3.241361856460572,1.1728981733322144,2.0684635639190674,0.4415364861488342,0.8778036236763,0.8778036236763,0.0,160.90138244628906,167.0,73318.8515625,0.0,2828.876220703125,1.0,278.1567077636719,282.9144287109375,299.4800720214844,304.2889709472656,293.1499938964844,293.1499938964844,278.45001220703125,38838.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701648116111755,1.0,0.0,0.0,3.681883335113525,3.681908130645752,9.045515412253736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.1591796875,0.0,1590.3511962890625,1895.4371337890625,0.0,3124.35693359375,0.9148191809654236,1.0,0.0,3.0,1.0,0.0
17765100,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8246151208877563,0.3469536602497101,0.3144439160823822,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9813438653945924,0.5803596377372742,0.5500730276107788,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9628532528877258,0.5468037128448486,0.3827363550662994,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9006249308586121,0.455571711063385,0.4331136643886566,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.716475248336792,0.2237121760845184,1.020426869392395,285.0151672363281,284.95001220703125,302.3490600585937,296.4368591308594,299.0758972167969,297.2137145996094,285.0166015625,1.0,0.6068286895751953,0.4813454449176788,0.4813454449176788,1.0,1.0,-3.24314022064209,1.1716771125793457,2.071463108062744,0.4398731291294098,0.9586541652679444,0.9586541652679444,0.0,162.02516174316406,167.0,72445.515625,0.0,2838.805908203125,1.0,278.4028625488281,283.04718017578125,299.4148864746094,304.0440979003906,293.1499938964844,293.1499938964844,278.45001220703125,34453.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656594753265381,1.0,0.0,0.0,3.724085092544556,3.724109411239624,9.254063115804456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.6162109375,0.0,1605.3597412109375,1895.4371337890625,0.0,3082.09228515625,0.92245751619339,1.0,0.0,3.0,1.0,0.0
17765160,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8239097595214844,0.347303569316864,0.3147843182086944,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9805189967155457,0.5809189081192017,0.5506122708320618,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.962489366531372,0.5482916831970215,0.3837829530239105,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8997952938079834,0.4560844898223877,0.4336123168468475,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7158278226852417,0.2239369302988052,1.0214864015579224,284.9977111816406,284.95001220703125,302.3199157714844,296.4132080078125,299.0645446777344,297.2167358398437,284.9961853027344,1.0,0.6078997254371643,0.4805043041706085,0.4805043041706085,1.0,1.0,-3.247328042984009,1.1715056896209717,2.075822353363037,0.4387692809104919,0.9664422869682312,0.9664422869682312,0.0,162.92164611816406,170.0,72549.5234375,0.0,2852.50390625,1.0,278.4432678222656,283.03094482421875,299.4031677246094,304.0830993652344,293.1499938964844,293.1499938964844,278.1499938964844,33845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650878667831421,1.0,0.0,0.0,3.781123638153076,3.781148433685303,9.539706979921905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.998046875,0.0,1667.3006591796875,1895.4371337890625,0.0,3076.729736328125,0.9330721497535706,1.0,0.0,3.0,1.0,0.0
17765220,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8202711939811707,0.3469419479370117,0.3147951960563659,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9765022993087769,0.5808725357055664,0.5509501099586487,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9590663909912108,0.5501081943511963,0.3853047490119934,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8957025408744812,0.4561663269996643,0.4340232312679291,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7127079367637634,0.2239028811454773,1.022429347038269,284.9017639160156,284.95001220703125,302.2645263671875,296.3677062988281,299.0357360839844,297.2118530273437,284.90313720703125,1.0,0.6100078821182251,0.4788220524787903,0.4788220524787903,1.0,1.0,-3.251213550567627,1.1693463325500488,2.081867218017578,0.4359082281589508,0.8741926550865173,0.8741926550865173,0.0,165.80908203125,173.0,72943.5234375,0.0,2876.65234375,1.0,278.1568603515625,282.91973876953125,299.3855285644531,304.1664123535156,293.1499938964844,293.1499938964844,278.45001220703125,38756.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719097971916199,1.0,0.0,0.0,3.659366369247437,3.659390926361084,8.935215873862035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.8046875,0.0,1564.292236328125,1895.4371337890625,0.0,3140.72509765625,0.90977543592453,1.0,0.0,3.0,1.0,0.0
17765280,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8202711939811707,0.3469419479370117,0.3147951960563659,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9765022993087769,0.5808725357055664,0.5509501099586487,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9590663909912108,0.5501081943511963,0.3853047490119934,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8957025408744812,0.4561663269996643,0.4340232312679291,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7127079367637634,0.2239028811454773,1.022429347038269,284.9017639160156,284.95001220703125,302.2645263671875,296.3677062988281,299.0357360839844,297.2118530273437,284.90313720703125,1.0,0.6100078821182251,0.4788220524787903,0.4788220524787903,1.0,1.0,-3.251213550567627,1.1693463325500488,2.081867218017578,0.4359082281589508,0.8741926550865173,0.8741926550865173,0.0,165.80908203125,173.0,72943.5234375,0.0,2876.65234375,1.0,278.1568603515625,282.91973876953125,299.3855285644531,304.1664123535156,293.1499938964844,293.1499938964844,278.45001220703125,38756.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719097971916199,1.0,0.0,0.0,3.659366369247437,3.659390926361084,8.935215873862035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.8046875,0.0,1564.292236328125,1895.4371337890625,0.0,3140.72509765625,0.90977543592453,1.0,0.0,3.0,1.0,0.0
17765340,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8175351023674011,0.3474594950675964,0.3151292204856872,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.973324716091156,0.5817766189575195,0.5516318082809448,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9567832946777344,0.55306476354599,0.3872132897377014,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8925782442092896,0.4569882154464721,0.434678703546524,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.71022629737854,0.2242418676614761,1.0238184928894043,284.9981994628906,284.95001220703125,302.2135314941406,296.3251037597656,299.0150451660156,297.2167358398437,284.9966125488281,1.0,0.612232506275177,0.477139800786972,0.477139800786972,1.0,1.0,-3.257180690765381,1.1679980754852295,2.089182615280152,0.4331958591938019,0.961713969707489,0.961713969707489,0.0,168.3500213623047,176.0,72219.3125,0.0,2903.326171875,1.0,278.4432067871094,283.0322265625,299.3142395019531,303.9696350097656,293.1499938964844,293.1499938964844,278.1499938964844,33774.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866652250289917,1.0,0.0,0.0,3.7628774642944336,3.76290225982666,9.447859952160798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.619140625,0.0,1645.2471923828125,1895.4371337890625,0.0,3091.40576171875,0.928827166557312,1.0,0.0,3.0,1.0,0.0
17765400,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8175351023674011,0.3474594950675964,0.3151292204856872,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.973324716091156,0.5817766189575195,0.5516318082809448,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9567832946777344,0.55306476354599,0.3872132897377014,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8925782442092896,0.4569882154464721,0.434678703546524,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.71022629737854,0.2242418676614761,1.0238184928894043,284.9981994628906,284.95001220703125,302.2135314941406,296.3251037597656,299.0150451660156,297.2167358398437,284.9966125488281,1.0,0.612232506275177,0.477139800786972,0.477139800786972,1.0,1.0,-3.257180690765381,1.1679980754852295,2.089182615280152,0.4331958591938019,0.961713969707489,0.961713969707489,0.0,168.3500213623047,176.0,72219.3125,0.0,2903.326171875,1.0,278.4432067871094,283.0322265625,299.3142395019531,303.9696350097656,293.1499938964844,293.1499938964844,278.1499938964844,33774.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866652250289917,1.0,0.0,0.0,3.7628774642944336,3.76290225982666,9.447859952160798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.619140625,0.0,1645.2471923828125,1895.4371337890625,0.0,3091.40576171875,0.928827166557312,1.0,0.0,3.0,1.0,0.0
17765460,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.81358802318573,0.3470296561717987,0.3150852620601654,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9687642455101012,0.5816425681114197,0.5518987774848938,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.95302551984787,0.5549749135971069,0.3888070583343506,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8882222175598145,0.4569877386093139,0.4350205659866333,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7067210078239441,0.224181056022644,1.0246926546096802,284.9037170410156,284.95001220703125,302.16766357421875,296.2858581542969,298.9898986816406,297.2120361328125,284.90496826171875,1.0,0.6144620776176453,0.4754451811313629,0.4754451811313629,1.0,1.0,-3.260835886001587,1.1656548976898191,2.095180988311768,0.4302084445953369,0.8714812994003296,0.8714812994003296,0.0,171.54354858398438,179.0,72630.6171875,0.0,2928.81982421875,1.0,278.1570129394531,282.9219970703125,299.302978515625,304.0601806640625,293.1499938964844,293.1499938964844,278.45001220703125,38684.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733493089675903,1.0,0.0,0.0,3.642197132110596,3.642221689224243,8.851567940837413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.99609375,0.0,1544.5487060546875,1895.4371337890625,0.0,3154.2265625,0.9059106707572936,1.0,0.0,3.0,1.0,0.0
