time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.81358802318573,0.3470296561717987,0.3150852620601654,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9687642455101012,0.5816425681114197,0.5518987774848938,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.95302551984787,0.5549749135971069,0.3888070583343506,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8882222175598145,0.4569877386093139,0.4350205659866333,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7067210078239441,0.224181056022644,1.0246926546096802,284.9037170410156,284.95001220703125,302.16766357421875,296.2858581542969,298.9898986816406,297.2120361328125,284.90496826171875,1.0,0.6144620776176453,0.4754451811313629,0.4754451811313629,1.0,1.0,-3.260835886001587,1.1656548976898191,2.095180988311768,0.4302084445953369,0.8714812994003296,0.8714812994003296,0.0,171.54354858398438,179.0,72630.6171875,0.0,2928.81982421875,1.0,278.1570129394531,282.9219970703125,299.302978515625,304.0601806640625,293.1499938964844,293.1499938964844,278.45001220703125,38684.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733493089675903,1.0,0.0,0.0,3.642197132110596,3.642221689224243,8.851567940837413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.99609375,0.0,1544.5487060546875,1895.4371337890625,0.0,3154.2265625,0.9059106707572936,1.0,0.0,3.0,1.0,0.0
17765580,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8106784224510193,0.3474763035774231,0.3153659701347351,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9652755856513976,0.5824470520019531,0.5524992942810059,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9506460428237916,0.5580311417579651,0.3907905519008636,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8850110173225403,0.4577262103557586,0.4356072247028351,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7040749192237854,0.2244938611984253,1.0260013341903689,284.998046875,284.95001220703125,302.1276550292969,296.25048828125,298.9733581542969,297.21710205078125,284.9964904785156,1.0,0.6167309880256653,0.4737505614757538,0.4737505614757538,1.0,1.0,-3.266551733016968,1.164109230041504,2.102442502975464,0.427361786365509,0.9579960107803344,0.9579960107803344,0.0,174.2524871826172,182.0,71941.828125,0.0,2956.062744140625,1.0,278.4430847167969,283.0323791503906,299.238525390625,303.8724060058594,293.1499938964844,293.1499938964844,278.1499938964844,33720.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678572177886963,1.0,0.0,0.0,3.7482118606567374,3.7482364177703857,9.374357432534453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.8310546875,0.0,1627.690673828125,1895.4371337890625,0.0,3102.709228515625,0.9254812002182008,1.0,0.0,3.0,1.0,0.0
17765640,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8106784224510193,0.3474763035774231,0.3153659701347351,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9652755856513976,0.5824470520019531,0.5524992942810059,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9506460428237916,0.5580311417579651,0.3907905519008636,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8850110173225403,0.4577262103557586,0.4356072247028351,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7040749192237854,0.2244938611984253,1.0260013341903689,284.998046875,284.95001220703125,302.1276550292969,296.25048828125,298.9733581542969,297.21710205078125,284.9964904785156,1.0,0.6167309880256653,0.4737505614757538,0.4737505614757538,1.0,1.0,-3.266551733016968,1.164109230041504,2.102442502975464,0.427361786365509,0.9579960107803344,0.9579960107803344,0.0,174.2524871826172,182.0,71941.828125,0.0,2956.062744140625,1.0,278.4430847167969,283.0323791503906,299.238525390625,303.8724060058594,293.1499938964844,293.1499938964844,278.1499938964844,33720.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678572177886963,1.0,0.0,0.0,3.7482118606567374,3.7482364177703857,9.374357432534453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.8310546875,0.0,1627.690673828125,1895.4371337890625,0.0,3102.709228515625,0.9254812002182008,1.0,0.0,3.0,1.0,0.0
17765700,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8090879917144775,0.347283661365509,0.3154821395874023,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9633753299713136,0.5824038982391357,0.5527869462966919,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9493040442466736,0.5590789914131165,0.3917673528194427,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8833031058311462,0.4577497839927673,0.4359008371829986,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.702690839767456,0.2244947105646133,1.0267760753631592,284.8697204589844,284.95001220703125,302.1100769042969,296.23443603515625,298.9632568359375,297.21551513671875,284.8683166503906,1.0,0.6179121136665344,0.4729032814502716,0.4729032814502716,1.0,1.0,-3.269503116607666,1.163348913192749,2.106154203414917,0.4260561168193817,0.8671292066574097,0.8671292066574097,0.0,175.7173309326172,182.0,72725.0859375,0.0,2970.52392578125,1.0,278.1956787109375,282.88916015625,299.2646484375,304.0717163085937,293.1499938964844,293.1499938964844,278.1499938964844,37999.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732579350471497,1.0,0.0,0.0,3.705928087234497,3.705953121185303,9.164046446130668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.62109375,0.0,1611.4759521484375,1895.4371337890625,0.0,3153.369384765625,0.9170472025871276,1.0,0.0,3.0,1.0,0.0
17765760,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.806634783744812,0.3469893634319305,0.3152694702148437,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9605270624160768,0.5822223424911499,0.5526807308197021,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9469696283340454,0.5600564479827881,0.392461895942688,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8807634711265564,0.4576523303985595,0.4358798563480377,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7006109356880188,0.2244129776954651,1.0267930030822754,284.90484619140625,284.95001220703125,302.09423828125,296.219482421875,298.9530029296875,297.2127380371094,284.9061584472656,1.0,0.6189614534378052,0.4720791578292846,0.4720791578292846,1.0,1.0,-3.269951820373535,1.1616487503051758,2.10830307006836,0.424318790435791,0.8692611455917358,0.8692611455917358,0.0,177.53370666503906,185.0,72374.0078125,0.0,2981.62841796875,1.0,278.1573181152344,282.9230041503906,299.2355651855469,303.97271728515625,293.1499938964844,293.1499938964844,278.45001220703125,38636.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743441104888916,1.0,0.0,0.0,3.62885046005249,3.628874778747559,8.786814191807935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.134765625,0.0,1529.3753662109375,1895.4371337890625,0.0,3163.55615234375,0.9028746485710144,1.0,0.0,3.0,1.0,0.0
17765820,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8036596179008484,0.3473746180534363,0.3155002892017364,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.956942856311798,0.5829305648803711,0.5531966090202332,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9447363018989564,0.5632376670837402,0.3945334851741791,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8776651620864868,0.4583160281181335,0.436400443315506,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6980432868003845,0.2247072160243988,1.0280307531356812,284.9983215332031,284.95001220703125,302.068115234375,296.1933288574219,298.9418334960937,297.2181091308594,284.9967956542969,1.0,0.6212126612663269,0.4704309701919555,0.4704309701919555,1.0,1.0,-3.275447368621826,1.160053253173828,2.115394115447998,0.4214785993099212,0.9555960297584534,0.9555960297584534,0.0,180.2874755859375,188.0,71729.109375,0.0,3008.80859375,1.0,278.4429931640625,283.0321350097656,299.17999267578125,303.7961730957031,293.1499938964844,293.1499938964844,278.1499938964844,33665.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868577778339386,1.0,0.0,0.0,3.737237691879273,3.73726224899292,9.31954559746373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.826171875,0.0,1614.521240234375,1895.4371337890625,0.0,3109.46875,0.92297101020813,1.0,0.0,3.0,1.0,0.0
17765880,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8036596179008484,0.3473746180534363,0.3155002892017364,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.956942856311798,0.5829305648803711,0.5531966090202332,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9447363018989564,0.5632376670837402,0.3945334851741791,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8776651620864868,0.4583160281181335,0.436400443315506,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6980432868003845,0.2247072160243988,1.0280307531356812,284.9983215332031,284.95001220703125,302.068115234375,296.1933288574219,298.9418334960937,297.2181091308594,284.9967956542969,1.0,0.6212126612663269,0.4704309701919555,0.4704309701919555,1.0,1.0,-3.275447368621826,1.160053253173828,2.115394115447998,0.4214785993099212,0.9555960297584534,0.9555960297584534,0.0,180.2874755859375,188.0,71729.109375,0.0,3008.80859375,1.0,278.4429931640625,283.0321350097656,299.17999267578125,303.7961730957031,293.1499938964844,293.1499938964844,278.1499938964844,33665.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868577778339386,1.0,0.0,0.0,3.737237691879273,3.73726224899292,9.31954559746373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.826171875,0.0,1614.521240234375,1895.4371337890625,0.0,3109.46875,0.92297101020813,1.0,0.0,3.0,1.0,0.0
17765940,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7996591925621033,0.3468329906463623,0.3153530657291412,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.952156126499176,0.5826278924942017,0.5532965064048767,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9413031339645386,0.5654470920562744,0.3963100016117096,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8736255764961243,0.458171397447586,0.4366059303283691,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.694727897644043,0.2246115505695343,1.0287550687789917,284.906494140625,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2142944335937,284.9076232910156,1.0,0.6234155893325806,0.4687827825546264,0.4687827825546264,1.0,1.0,-3.278652667999268,1.1575112342834473,2.1211416721343994,0.4184019565582275,0.868450403213501,0.868450403213501,0.0,183.5878143310547,191.0,72199.7109375,0.0,3034.181884765625,1.0,278.1571655273437,282.9232788085937,299.18731689453125,303.9086303710937,293.1499938964844,293.1499938964844,278.45001220703125,38546.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748371005058289,1.0,0.0,0.0,3.619962930679321,3.6199870109558105,8.743826356294448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.1572265625,0.0,1518.905517578125,1895.4371337890625,0.0,3168.179443359375,0.9008741974830629,1.0,0.0,3.0,1.0,0.0
17766000,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7996591925621033,0.3468329906463623,0.3153530657291412,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.952156126499176,0.5826278924942017,0.5532965064048767,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9413031339645386,0.5654470920562744,0.3963100016117096,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8736255764961243,0.458171397447586,0.4366059303283691,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.694727897644043,0.2246115505695343,1.0287550687789917,284.906494140625,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2142944335937,284.9076232910156,1.0,0.6234155893325806,0.4687827825546264,0.4687827825546264,1.0,1.0,-3.278652667999268,1.1575112342834473,2.1211416721343994,0.4184019565582275,0.868450403213501,0.868450403213501,0.0,183.5878143310547,191.0,72199.7109375,0.0,3034.181884765625,1.0,278.1571655273437,282.9232788085937,299.18731689453125,303.9086303710937,293.1499938964844,293.1499938964844,278.45001220703125,38546.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748371005058289,1.0,0.0,0.0,3.619962930679321,3.6199870109558105,8.743826356294448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.1572265625,0.0,1518.905517578125,1895.4371337890625,0.0,3168.179443359375,0.9008741974830629,1.0,0.0,3.0,1.0,0.0
17766060,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7968281507492065,0.3471603393554687,0.3155332207679748,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9486405849456788,0.5832979083061218,0.5537692308425903,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9394496083259584,0.5689656734466553,0.398595780134201,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8707249760627747,0.4587621688842773,0.4370584487915039,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6923179626464844,0.224895179271698,1.029936909675598,284.9991149902344,284.95001220703125,302.0382995605469,296.1548156738281,298.92242431640625,297.2209167480469,284.99755859375,1.0,0.6256468892097473,0.4671916961669922,0.4671916961669922,1.0,1.0,-3.284144163131714,1.155971884727478,2.1281721591949463,0.4156866669654846,0.9548242092132568,0.9548242092132568,0.0,186.3277130126953,194.0,71593.9765625,0.0,3061.427978515625,1.0,278.4429626464844,283.0312805175781,299.1409606933594,303.7449035644531,293.1499938964844,293.1499938964844,278.1499938964844,33599.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689332008361816,1.0,0.0,0.0,3.7308857440948486,3.730910062789917,9.287892908105276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.3447265625,0.0,1606.67724609375,1895.4371337890625,0.0,3112.803466796875,0.9214961528778076,1.0,0.0,3.0,1.0,0.0
17766120,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7968281507492065,0.3471603393554687,0.3155332207679748,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9486405849456788,0.5832979083061218,0.5537692308425903,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9394496083259584,0.5689656734466553,0.398595780134201,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8707249760627747,0.4587621688842773,0.4370584487915039,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6923179626464844,0.224895179271698,1.029936909675598,284.9991149902344,284.95001220703125,302.0382995605469,296.1548156738281,298.92242431640625,297.2209167480469,284.99755859375,1.0,0.6256468892097473,0.4671916961669922,0.4671916961669922,1.0,1.0,-3.284144163131714,1.155971884727478,2.1281721591949463,0.4156866669654846,0.9548242092132568,0.9548242092132568,0.0,186.3277130126953,194.0,71593.9765625,0.0,3061.427978515625,1.0,278.4429626464844,283.0312805175781,299.1409606933594,303.7449035644531,293.1499938964844,293.1499938964844,278.1499938964844,33599.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689332008361816,1.0,0.0,0.0,3.7308857440948486,3.730910062789917,9.287892908105276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.3447265625,0.0,1606.67724609375,1895.4371337890625,0.0,3112.803466796875,0.9214961528778076,1.0,0.0,3.0,1.0,0.0
17766180,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.793024480342865,0.3465654253959656,0.3153355717658996,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9439680576324464,0.5829582810401917,0.5538382530212402,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.936460554599762,0.5714872479438782,0.4006043970584869,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8669409155845642,0.4585467875003814,0.4371955394744873,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6892049908638,0.2247920483350753,1.030621886253357,284.9070739746094,284.95001220703125,302.0307006835937,296.1377868652344,298.9126281738281,297.2181701660156,284.908203125,1.0,0.627837061882019,0.4656006395816803,0.4656006395816803,1.0,1.0,-3.2874019145965576,1.1535097360610962,2.133892059326172,0.4128603637218475,0.8681414127349854,0.8681414127349854,0.0,189.6152801513672,197.0,72090.5,0.0,3086.956787109375,1.0,278.1572265625,282.92156982421875,299.1534729003906,303.865966796875,293.1499938964844,293.1499938964844,278.45001220703125,38490.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753755688667297,1.0,0.0,0.0,3.615870237350464,3.615894317626953,8.724066447030054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.630859375,0.0,1513.9869384765625,1895.4371337890625,0.0,3173.228759765625,0.8999155759811401,1.0,0.0,3.0,1.0,0.0
17766240,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.793024480342865,0.3465654253959656,0.3153355717658996,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9439680576324464,0.5829582810401917,0.5538382530212402,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.936460554599762,0.5714872479438782,0.4006043970584869,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8669409155845642,0.4585467875003814,0.4371955394744873,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6892049908638,0.2247920483350753,1.030621886253357,284.9070739746094,284.95001220703125,302.0307006835937,296.1377868652344,298.9126281738281,297.2181701660156,284.908203125,1.0,0.627837061882019,0.4656006395816803,0.4656006395816803,1.0,1.0,-3.2874019145965576,1.1535097360610962,2.133892059326172,0.4128603637218475,0.8681414127349854,0.8681414127349854,0.0,189.6152801513672,197.0,72090.5,0.0,3086.956787109375,1.0,278.1572265625,282.92156982421875,299.1534729003906,303.865966796875,293.1499938964844,293.1499938964844,278.45001220703125,38490.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753755688667297,1.0,0.0,0.0,3.615870237350464,3.615894317626953,8.724066447030054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.630859375,0.0,1513.9869384765625,1895.4371337890625,0.0,3173.228759765625,0.8999155759811401,1.0,0.0,3.0,1.0,0.0
17766300,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7912998795509338,0.3466549813747406,0.3152584731578827,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9418094754219056,0.5831918120384216,0.5538715720176697,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.935222029685974,0.5732799172401428,0.4016766846179962,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8652176260948181,0.4587529897689819,0.4372526407241821,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6877624988555908,0.2248882800340652,1.0308481454849243,285.0189208984375,284.95001220703125,302.0283508300781,296.1295166015625,298.9109802246094,297.22100830078125,285.02001953125,1.0,0.6288852691650391,0.4648051261901855,0.4648051261901855,1.0,1.0,-3.288973569869995,1.152255296707153,2.136718273162842,0.4113282263278961,0.94719260931015,0.94719260931015,0.0,191.14749145507807,197.0,71317.984375,0.0,3098.997802734375,1.0,278.4013671875,283.0475158691406,299.1039123535156,303.6453857421875,293.1499938964844,293.1499938964844,278.45001220703125,34098.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705037236213684,1.0,0.0,0.0,3.665139675140381,3.665163516998291,8.963432378550351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.9794921875,0.0,1535.7901611328125,1895.4371337890625,0.0,3127.53564453125,0.9089890718460084,1.0,0.0,3.0,1.0,0.0
17766360,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7903005480766296,0.3468365371227264,0.3154666423797607,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9404916167259216,0.5835458636283875,0.5542429089546204,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9348683953285216,0.5751838684082031,0.4030307233333587,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8641852736473083,0.4590671956539154,0.4375819265842438,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6869157552719116,0.2250654846429824,1.031761884689331,284.9994201660156,284.95001220703125,302.02685546875,296.1213684082031,298.9105834960937,297.22509765625,284.9979248046875,1.0,0.6300497651100159,0.4640194475650787,0.4640194475650787,1.0,1.0,-3.292791843414306,1.1518864631652832,2.1409053802490234,0.4102047979831695,0.954412877559662,0.954412877559662,0.0,192.36862182617188,200.0,71494.4140625,0.0,3114.209716796875,1.0,278.4428405761719,283.0291748046875,299.1079406738281,303.7043762207031,293.1499938964844,293.1499938964844,278.1499938964844,33563.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869594931602478,1.0,0.0,0.0,3.727329015731812,3.72735333442688,9.2701930043404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.763671875,0.0,1602.2969970703125,1895.4371337890625,0.0,3119.010986328125,0.920744001865387,1.0,0.0,3.0,1.0,0.0
17766420,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7866247892379761,0.3461909592151642,0.3152238726615906,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9358556866645812,0.5831097960472107,0.554225742816925,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9321128726005554,0.5778421759605408,0.4051389694213867,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8605729937553406,0.4587859511375427,0.4376579821109772,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6839360594749451,0.2249509394168853,1.032405138015747,284.9072265625,284.95001220703125,302.0263977050781,296.10552978515625,298.90338134765625,297.2224426269531,284.9083251953125,1.0,0.6322135329246521,0.4624481201171875,0.4624481201171875,1.0,1.0,-3.2958877086639404,1.1493693590164185,2.1465184688568115,0.4071569144725799,0.8677704930305481,0.8677704930305481,0.0,195.66909790039065,203.0,71997.1875,0.0,3139.57080078125,1.0,278.1572265625,282.9188842773437,299.1214294433594,303.8270874023437,293.1499938964844,293.1499938964844,278.45001220703125,38471.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876079797744751,1.0,0.0,0.0,3.613249778747559,3.613273859024048,8.711426175977977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.5693359375,0.0,1510.9688720703125,1895.4371337890625,0.0,3179.83203125,0.8993149399757385,1.0,0.0,3.0,1.0,0.0
17766480,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7866247892379761,0.3461909592151642,0.3152238726615906,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9358556866645812,0.5831097960472107,0.554225742816925,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9321128726005554,0.5778421759605408,0.4051389694213867,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8605729937553406,0.4587859511375427,0.4376579821109772,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6839360594749451,0.2249509394168853,1.032405138015747,284.9072265625,284.95001220703125,302.0263977050781,296.10552978515625,298.90338134765625,297.2224426269531,284.9083251953125,1.0,0.6322135329246521,0.4624481201171875,0.4624481201171875,1.0,1.0,-3.2958877086639404,1.1493693590164185,2.1465184688568115,0.4071569144725799,0.8677704930305481,0.8677704930305481,0.0,195.66909790039065,203.0,71997.1875,0.0,3139.57080078125,1.0,278.1572265625,282.9188842773437,299.1214294433594,303.8270874023437,293.1499938964844,293.1499938964844,278.45001220703125,38471.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876079797744751,1.0,0.0,0.0,3.613249778747559,3.613273859024048,8.711426175977977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.5693359375,0.0,1510.9688720703125,1895.4371337890625,0.0,3179.83203125,0.8993149399757385,1.0,0.0,3.0,1.0,0.0
17766540,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7839671969413757,0.3464095890522003,0.3153117001056671,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9323794841766356,0.5835928916931152,0.5545372366905212,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9306804537773132,0.5816767811775208,0.407662957906723,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8579119443893433,0.4592410922050476,0.437985748052597,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6817234754562378,0.2252117395401001,1.0334991216659546,284.99908447265625,284.95001220703125,302.0289611816406,296.0902709960937,298.9037475585937,297.2294311523437,284.99755859375,1.0,0.6343957185745239,0.4608768224716186,0.4608768224716186,1.0,1.0,-3.3011040687561035,1.1476953029632568,2.1534087657928467,0.4038574993610382,0.9537694454193116,0.9537694454193116,0.0,198.42947387695312,206.0,71406.734375,0.0,3166.629638671875,1.0,278.4429016113281,283.02593994140625,299.0768737792969,303.66705322265625,293.1499938964844,293.1499938964844,278.1499938964844,33564.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702768087387085,1.0,0.0,0.0,3.725450992584229,3.725475311279297,9.260853630621568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.3720703125,0.0,1600.1446533203125,1895.4371337890625,0.0,3125.406982421875,0.9202483892440796,1.0,0.0,3.0,1.0,0.0
17766600,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7839671969413757,0.3464095890522003,0.3153117001056671,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9323794841766356,0.5835928916931152,0.5545372366905212,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9306804537773132,0.5816767811775208,0.407662957906723,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8579119443893433,0.4592410922050476,0.437985748052597,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6817234754562378,0.2252117395401001,1.0334991216659546,284.99908447265625,284.95001220703125,302.0289611816406,296.0902709960937,298.9037475585937,297.2294311523437,284.99755859375,1.0,0.6343957185745239,0.4608768224716186,0.4608768224716186,1.0,1.0,-3.3011040687561035,1.1476953029632568,2.1534087657928467,0.4038574993610382,0.9537694454193116,0.9537694454193116,0.0,198.42947387695312,206.0,71406.734375,0.0,3166.629638671875,1.0,278.4429016113281,283.02593994140625,299.0768737792969,303.66705322265625,293.1499938964844,293.1499938964844,278.1499938964844,33564.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702768087387085,1.0,0.0,0.0,3.725450992584229,3.725475311279297,9.260853630621568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.3720703125,0.0,1600.1446533203125,1895.4371337890625,0.0,3125.406982421875,0.9202483892440796,1.0,0.0,3.0,1.0,0.0
17766660,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7803853154182434,0.3457144796848297,0.3150247633457184,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9277780652046204,0.5830488204956055,0.5544211864471436,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9281004071235656,0.5844581723213196,0.409858763217926,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8544266819953918,0.4588950276374817,0.4380026757717132,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.678841769695282,0.2250834852457046,1.0340936183929443,284.9073181152344,284.95001220703125,302.0342102050781,296.0755310058594,298.8985900878906,297.22674560546875,284.9084167480469,1.0,0.6365259289741516,0.4593175947666168,0.4593175947666168,1.0,1.0,-3.304002046585083,1.1451436281204224,2.15885853767395,0.3999671638011932,0.8674352169036865,0.8674352169036865,0.0,201.737060546875,209.0,71912.2421875,0.0,3191.701416015625,1.0,278.1572570800781,282.9158630371094,299.0914306640625,303.7908630371094,293.1499938964844,293.1499938964844,278.45001220703125,38464.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767639994621277,1.0,0.0,0.0,3.611311197280884,3.611335277557373,8.702081686351448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.0947265625,0.0,1508.7978515625,1895.4371337890625,0.0,3186.246826171875,0.8988776803016663,1.0,0.0,3.0,1.0,0.0
17766720,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7803853154182434,0.3457144796848297,0.3150247633457184,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9277780652046204,0.5830488204956055,0.5544211864471436,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9281004071235656,0.5844581723213196,0.409858763217926,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8544266819953918,0.4588950276374817,0.4380026757717132,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.678841769695282,0.2250834852457046,1.0340936183929443,284.9073181152344,284.95001220703125,302.0342102050781,296.0755310058594,298.8985900878906,297.22674560546875,284.9084167480469,1.0,0.6365259289741516,0.4593175947666168,0.4593175947666168,1.0,1.0,-3.304002046585083,1.1451436281204224,2.15885853767395,0.3999671638011932,0.8674352169036865,0.8674352169036865,0.0,201.737060546875,209.0,71912.2421875,0.0,3191.701416015625,1.0,278.1572570800781,282.9158630371094,299.0914306640625,303.7908630371094,293.1499938964844,293.1499938964844,278.45001220703125,38464.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767639994621277,1.0,0.0,0.0,3.611311197280884,3.611335277557373,8.702081686351448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.0947265625,0.0,1508.7978515625,1895.4371337890625,0.0,3186.246826171875,0.8988776803016663,1.0,0.0,3.0,1.0,0.0
17766780,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7778069376945496,0.3458869159221649,0.3150728642940521,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9243540167808532,0.583423376083374,0.5546332001686096,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.926831066608429,0.5884237289428711,0.4124740660190582,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8518651723861694,0.459288626909256,0.4382738173007965,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6767128705978394,0.2253328263759613,1.0351403951644895,284.9990539550781,284.95001220703125,302.0417785644531,296.061279296875,298.90069580078125,297.2337341308594,284.9975280761719,1.0,0.6386741399765015,0.4577583968639374,0.4577583968639374,1.0,1.0,-3.309035062789917,1.1434136629104614,2.165621519088745,0.3960866928100586,0.9533289074897766,0.9533289074897766,0.0,204.49917602539065,212.0,71323.9609375,0.0,3218.50390625,1.0,278.4429016113281,283.02276611328125,299.0477294921875,303.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,33559.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709239363670349,1.0,0.0,0.0,3.723717451095581,3.7237417697906494,9.25223616832227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.2421875,0.0,1598.1143798828125,1895.4371337890625,0.0,3131.477294921875,0.919855535030365,1.0,0.0,3.0,1.0,0.0
17766840,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7778069376945496,0.3458869159221649,0.3150728642940521,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9243540167808532,0.583423376083374,0.5546332001686096,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.926831066608429,0.5884237289428711,0.4124740660190582,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8518651723861694,0.459288626909256,0.4382738173007965,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6767128705978394,0.2253328263759613,1.0351403951644895,284.9990539550781,284.95001220703125,302.0417785644531,296.061279296875,298.90069580078125,297.2337341308594,284.9975280761719,1.0,0.6386741399765015,0.4577583968639374,0.4577583968639374,1.0,1.0,-3.309035062789917,1.1434136629104614,2.165621519088745,0.3960866928100586,0.9533289074897766,0.9533289074897766,0.0,204.49917602539065,212.0,71323.9609375,0.0,3218.50390625,1.0,278.4429016113281,283.02276611328125,299.0477294921875,303.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,33559.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709239363670349,1.0,0.0,0.0,3.723717451095581,3.7237417697906494,9.25223616832227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.2421875,0.0,1598.1143798828125,1895.4371337890625,0.0,3131.477294921875,0.919855535030365,1.0,0.0,3.0,1.0,0.0
17766900,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7764330506324768,0.3455652892589569,0.3150696754455566,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9225447773933412,0.5831655263900757,0.554719865322113,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.926076889038086,0.5899031162261963,0.4137569665908813,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8505221009254456,0.4591446220874786,0.4384093880653381,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6756211519241333,0.2253052592277526,1.0357942581176758,284.87255859375,284.95001220703125,302.0463562011719,296.0543518066406,298.89910888671875,297.2328796386719,284.8713073730469,1.0,0.6397879123687744,0.4569787681102752,0.4569787681102752,1.0,1.0,-3.311633348464966,1.1425540447235107,2.169079303741455,0.3943177759647369,0.8642690181732178,0.8642690181732178,0.0,205.98297119140625,212.0,72140.21875,0.0,3232.687255859375,1.0,278.1962280273437,282.8805236816406,299.0839538574219,303.84344482421875,293.1499938964844,293.1499938964844,278.1499938964844,37871.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876304030418396,1.0,0.0,0.0,3.683379888534546,3.683404684066773,9.052870950654324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.2236328125,0.0,1584.7528076171875,1895.4371337890625,0.0,3181.934326171875,0.911926567554474,1.0,0.0,3.0,1.0,0.0
17766960,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7743828892707825,0.3451552987098694,0.3147512972354889,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9199259877204896,0.5827726721763611,0.5544177889823914,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.924496591091156,0.5913222432136536,0.4147531688213348,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8485586047172546,0.4588856101036072,0.4382368922233581,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6739797592163086,0.2251953184604644,1.0356948375701904,284.90728759765625,284.95001220703125,302.0513610839844,296.04754638671875,298.8969116210937,297.2308959960937,284.9085388183594,1.0,0.6407700181007385,0.4562200009822845,0.4562200009822845,1.0,1.0,-3.3117589950561523,1.1407898664474487,2.170969009399414,0.3921520411968231,0.8670470714569092,0.8670470714569092,0.0,207.80572509765625,215.0,71825.9375,0.0,3243.28271484375,1.0,278.15740966796875,282.9127197265625,299.0633850097656,303.7568664550781,293.1499938964844,293.1499938964844,278.45001220703125,38485.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773929476737976,1.0,0.0,0.0,3.609344720840454,3.609368801116944,8.692607025295729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.8076171875,0.0,1506.793701171875,1895.4371337890625,0.0,3192.143798828125,0.8984602093696594,1.0,0.0,3.0,1.0,0.0
17767020,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.772003710269928,0.3452988564968109,0.3147684931755066,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9167614579200744,0.5830556750297546,0.5545341968536377,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.923549234867096,0.5954608917236328,0.4174695312976837,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.846208930015564,0.4592317640781402,0.4384568035602569,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6720370650291443,0.2254408150911331,1.03670072555542,284.9989318847656,284.95001220703125,302.0625305175781,296.0342102050781,298.9002685546875,297.2380065917969,284.9974060058594,1.0,0.6428866386413574,0.4547024965286255,0.4547024965286255,1.0,1.0,-3.31665301322937,1.1389381885528564,2.1777148246765137,0.3896280527114868,0.9528502821922302,0.9528502821922302,0.0,210.5624237060547,218.0,71240.0859375,0.0,3269.875732421875,1.0,278.44287109375,283.0193176269531,299.0204772949219,303.5986022949219,293.1499938964844,293.1499938964844,278.1499938964844,33560.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715152740478516,1.0,0.0,0.0,3.722132205963135,3.722156524658203,9.244360512639104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.609375,0.0,1596.29541015625,1895.4371337890625,0.0,3137.0244140625,0.9195003509521484,1.0,0.0,3.0,1.0,0.0
17767080,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.772003710269928,0.3452988564968109,0.3147684931755066,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9167614579200744,0.5830556750297546,0.5545341968536377,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.923549234867096,0.5954608917236328,0.4174695312976837,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.846208930015564,0.4592317640781402,0.4384568035602569,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6720370650291443,0.2254408150911331,1.03670072555542,284.9989318847656,284.95001220703125,302.0625305175781,296.0342102050781,298.9002685546875,297.2380065917969,284.9974060058594,1.0,0.6428866386413574,0.4547024965286255,0.4547024965286255,1.0,1.0,-3.31665301322937,1.1389381885528564,2.1777148246765137,0.3896280527114868,0.9528502821922302,0.9528502821922302,0.0,210.5624237060547,218.0,71240.0859375,0.0,3269.875732421875,1.0,278.44287109375,283.0193176269531,299.0204772949219,303.5986022949219,293.1499938964844,293.1499938964844,278.1499938964844,33560.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715152740478516,1.0,0.0,0.0,3.722132205963135,3.722156524658203,9.244360512639104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.609375,0.0,1596.29541015625,1895.4371337890625,0.0,3137.0244140625,0.9195003509521484,1.0,0.0,3.0,1.0,0.0
17767140,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7688445448875427,0.3445494174957275,0.3144228458404541,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9127259850502014,0.5823369026184082,0.554244875907898,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9216456413269044,0.598578155040741,0.4198908805847168,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8431781530380249,0.4587914645671844,0.4383772313594818,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.669542133808136,0.2253010123968124,1.0372207164764404,284.90740966796875,284.95001220703125,302.07501220703125,296.0213317871094,298.8974609375,297.2354736328125,284.9084777832031,1.0,0.6449591517448425,0.453184962272644,0.453184962272644,1.0,1.0,-3.319340944290161,1.1361675262451172,2.183173418045044,0.3873355686664581,0.8667724132537842,0.8667724132537842,0.0,213.8545837402344,221.0,71743.7578125,0.0,3294.5859375,1.0,278.15728759765625,282.9090881347656,299.0370483398437,303.7243347167969,293.1499938964844,293.1499938964844,278.45001220703125,38461.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779715895652771,1.0,0.0,0.0,3.608025074005127,3.608049154281616,8.686251362632902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.7900390625,0.0,1505.17626953125,1895.4371337890625,0.0,3197.568359375,0.8981408476829529,1.0,0.0,3.0,1.0,0.0
17767200,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7688445448875427,0.3445494174957275,0.3144228458404541,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9127259850502014,0.5823369026184082,0.554244875907898,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9216456413269044,0.598578155040741,0.4198908805847168,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8431781530380249,0.4587914645671844,0.4383772313594818,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.669542133808136,0.2253010123968124,1.0372207164764404,284.90740966796875,284.95001220703125,302.07501220703125,296.0213317871094,298.8974609375,297.2354736328125,284.9084777832031,1.0,0.6449591517448425,0.453184962272644,0.453184962272644,1.0,1.0,-3.319340944290161,1.1361675262451172,2.183173418045044,0.3873355686664581,0.8667724132537842,0.8667724132537842,0.0,213.8545837402344,221.0,71743.7578125,0.0,3294.5859375,1.0,278.15728759765625,282.9090881347656,299.0370483398437,303.7243347167969,293.1499938964844,293.1499938964844,278.45001220703125,38461.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779715895652771,1.0,0.0,0.0,3.608025074005127,3.608049154281616,8.686251362632902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.7900390625,0.0,1505.17626953125,1895.4371337890625,0.0,3197.568359375,0.8981408476829529,1.0,0.0,3.0,1.0,0.0
17767260,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7666043043136597,0.3446711897850036,0.3144224286079407,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9097928404808044,0.5825381278991699,0.5542910099029541,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.920949935913086,0.602891206741333,0.4227436780929565,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.840965747833252,0.4590947329998016,0.438558965921402,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6677230596542358,0.2255389094352722,1.0381959676742554,284.9989318847656,284.95001220703125,302.0884094238281,296.0088806152344,298.9016418457031,297.24249267578125,284.9974365234375,1.0,0.6470571756362915,0.4517286121845245,0.4517286121845245,1.0,1.0,-3.324211359024048,1.1343799829483032,2.189831256866455,0.3851638734340668,0.9524481296539308,0.9524481296539308,0.0,216.6029815673828,224.0,71156.2421875,0.0,3321.20703125,1.0,278.44287109375,283.01580810546875,298.9949035644531,303.56695556640625,293.1499938964844,293.1499938964844,278.1499938964844,33556.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720431327819824,1.0,0.0,0.0,3.720574378967285,3.7205984592437744,9.23662355489796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.48828125,0.0,1594.4776611328125,1895.4371337890625,0.0,3141.975341796875,0.919147253036499,1.0,0.0,3.0,1.0,0.0
17767320,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7666043043136597,0.3446711897850036,0.3144224286079407,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9097928404808044,0.5825381278991699,0.5542910099029541,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.920949935913086,0.602891206741333,0.4227436780929565,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.840965747833252,0.4590947329998016,0.438558965921402,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6677230596542358,0.2255389094352722,1.0381959676742554,284.9989318847656,284.95001220703125,302.0884094238281,296.0088806152344,298.9016418457031,297.24249267578125,284.9974365234375,1.0,0.6470571756362915,0.4517286121845245,0.4517286121845245,1.0,1.0,-3.324211359024048,1.1343799829483032,2.189831256866455,0.3851638734340668,0.9524481296539308,0.9524481296539308,0.0,216.6029815673828,224.0,71156.2421875,0.0,3321.20703125,1.0,278.44287109375,283.01580810546875,298.9949035644531,303.56695556640625,293.1499938964844,293.1499938964844,278.1499938964844,33556.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720431327819824,1.0,0.0,0.0,3.720574378967285,3.7205984592437744,9.23662355489796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.48828125,0.0,1594.4776611328125,1895.4371337890625,0.0,3141.975341796875,0.919147253036499,1.0,0.0,3.0,1.0,0.0
