time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7635055780410767,0.3438988029956817,0.3140601515769958,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9059343934059144,0.5817151665687561,0.5539126396179199,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9191205501556396,0.6060888767242432,0.4252346754074096,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.837982177734375,0.4586042165756225,0.4384381473064422,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6652743816375732,0.2253841608762741,1.0386799573898315,284.90753173828125,284.95001220703125,302.10235595703125,295.99676513671875,298.89923095703125,297.2393798828125,284.9085998535156,1.0,0.6491056084632874,0.4502722918987274,0.4502722918987274,1.0,1.0,-3.326760053634644,1.131781816482544,2.1949782371521,0.3815065622329712,0.8665230870246887,0.8665230870246887,0.0,219.9044342041016,227.0,71663.1015625,0.0,3345.748291015625,1.0,278.15728759765625,282.9056091308594,299.0124206542969,303.6938781738281,293.1499938964844,293.1499938964844,278.45001220703125,38457.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784934878349304,1.0,0.0,0.0,3.606620311737061,3.60664415359497,8.679488132656843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.2861328125,0.0,1503.6055908203125,1895.4371337890625,0.0,3202.460693359375,0.8978232145309448,1.0,0.0,3.0,1.0,0.0
17767440,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7635055780410767,0.3438988029956817,0.3140601515769958,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9059343934059144,0.5817151665687561,0.5539126396179199,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9191205501556396,0.6060888767242432,0.4252346754074096,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.837982177734375,0.4586042165756225,0.4384381473064422,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6652743816375732,0.2253841608762741,1.0386799573898315,284.90753173828125,284.95001220703125,302.10235595703125,295.99676513671875,298.89923095703125,297.2393798828125,284.9085998535156,1.0,0.6491056084632874,0.4502722918987274,0.4502722918987274,1.0,1.0,-3.326760053634644,1.131781816482544,2.1949782371521,0.3815065622329712,0.8665230870246887,0.8665230870246887,0.0,219.9044342041016,227.0,71663.1015625,0.0,3345.748291015625,1.0,278.15728759765625,282.9056091308594,299.0124206542969,303.6938781738281,293.1499938964844,293.1499938964844,278.45001220703125,38457.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784934878349304,1.0,0.0,0.0,3.606620311737061,3.60664415359497,8.679488132656843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.2861328125,0.0,1503.6055908203125,1895.4371337890625,0.0,3202.460693359375,0.8978232145309448,1.0,0.0,3.0,1.0,0.0
17767500,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7620834112167358,0.3439016044139862,0.313910573720932,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9041748046875,0.5817010402679443,0.5537199974060059,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9183852076530457,0.6082308292388916,0.4265452921390533,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.836589515209198,0.4586754739284515,0.4383712410926819,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6641119122505188,0.2254526764154434,1.0387948751449585,285.0184936523437,284.95001220703125,302.10943603515625,295.9908752441406,298.9010009765625,297.2420959472656,285.0195007324219,1.0,0.6500824093818665,0.4495441317558288,0.4495441317558288,1.0,1.0,-3.327974796295166,1.1304978132247925,2.197477102279663,0.3790973424911499,0.9450521469116212,0.9450521469116212,0.0,221.4390563964844,227.0,70894.3515625,0.0,3357.247314453125,1.0,278.4011535644531,283.0307006835937,298.9646911621094,303.4759521484375,293.1499938964844,293.1499938964844,278.45001220703125,34068.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735361695289612,1.0,0.0,0.0,3.656431436538696,3.6564552783966064,8.920889627006545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.5341796875,0.0,1525.8570556640625,1895.4371337890625,0.0,3155.978759765625,0.907009780406952,1.0,0.0,3.0,1.0,0.0
17767560,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7612521052360535,0.3439921438694,0.3140410482883453,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9030866622924804,0.581805408000946,0.5538606643676758,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.918387532234192,0.6104666590690613,0.4281377792358398,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8357394933700562,0.4588575959205627,0.4385775327682495,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6634362936019897,0.2256053388118744,1.0396037101745603,284.9991760253906,284.95001220703125,302.1165466308594,295.98504638671875,298.9035949707031,297.2459716796875,284.9977111816406,1.0,0.6511741280555725,0.448825865983963,0.448825865983963,1.0,1.0,-3.3314337730407715,1.1300690174102783,2.201364755630493,0.3771975636482239,0.9522272944450378,0.9522272944450378,0.0,222.6646270751953,230.0,71076.890625,0.0,3372.1162109375,1.0,278.4427795410156,283.0126647949219,298.9708557128906,303.5369567871094,293.1499938964844,293.1499938964844,278.1499938964844,33542.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725371360778809,1.0,0.0,0.0,3.718915462493897,3.718939781188965,9.228389217241784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.4326171875,0.0,1592.4659423828125,1895.4371337890625,0.0,3146.60888671875,0.9188351631164552,1.0,0.0,3.0,1.0,0.0
17767620,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7582837343215942,0.343187153339386,0.3136532604694366,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8995253443717957,0.5808868408203125,0.5533908605575562,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9167094230651855,0.613711953163147,0.4306651949882507,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8328754901885986,0.4583331346511841,0.4384227395057678,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6611042022705078,0.2254438400268554,1.0400532484054563,284.9075622558594,284.95001220703125,302.1305847167969,295.97369384765625,298.90118408203125,297.2427978515625,284.9085998535156,1.0,0.6531907916069031,0.4473893642425537,0.4473893642425537,1.0,1.0,-3.333802938461304,1.127415418624878,2.206387519836426,0.373412549495697,0.8662448525428772,0.8662448525428772,0.0,225.96920776367188,233.0,71584.5234375,0.0,3396.352783203125,1.0,278.15728759765625,282.9021911621094,298.9892578125,303.66510009765625,293.1499938964844,293.1499938964844,278.45001220703125,38454.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789793252944946,1.0,0.0,0.0,3.605268955230713,3.605292797088623,8.672985245539166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.482421875,0.0,1502.11181640625,1895.4371337890625,0.0,3207.0146484375,0.8975180983543396,1.0,0.0,3.0,1.0,0.0
17767680,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7582837343215942,0.343187153339386,0.3136532604694366,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8995253443717957,0.5808868408203125,0.5533908605575562,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9167094230651855,0.613711953163147,0.4306651949882507,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8328754901885986,0.4583331346511841,0.4384227395057678,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6611042022705078,0.2254438400268554,1.0400532484054563,284.9075622558594,284.95001220703125,302.1305847167969,295.97369384765625,298.90118408203125,297.2427978515625,284.9085998535156,1.0,0.6531907916069031,0.4473893642425537,0.4473893642425537,1.0,1.0,-3.333802938461304,1.127415418624878,2.206387519836426,0.373412549495697,0.8662448525428772,0.8662448525428772,0.0,225.96920776367188,233.0,71584.5234375,0.0,3396.352783203125,1.0,278.15728759765625,282.9021911621094,298.9892578125,303.66510009765625,293.1499938964844,293.1499938964844,278.45001220703125,38454.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789793252944946,1.0,0.0,0.0,3.605268955230713,3.605292797088623,8.672985245539166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.482421875,0.0,1502.11181640625,1895.4371337890625,0.0,3207.0146484375,0.8975180983543396,1.0,0.0,3.0,1.0,0.0
17767740,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7561805248260498,0.3432303369045257,0.3135903477668762,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8968845009803772,0.580886721611023,0.5532509088516235,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9161791801452636,0.6181352734565735,0.4335993230342865,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8307915925979614,0.458559513092041,0.4385327994823456,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6594192385673523,0.2256621420383453,1.040946364402771,284.9986572265625,284.95001220703125,302.1441345214844,295.962646484375,298.9051208496094,297.2494506835937,284.9971618652344,1.0,0.655225932598114,0.4459528923034668,0.4459528923034668,1.0,1.0,-3.338286161422729,1.1254980564117432,2.2127878665924072,0.370419442653656,0.9515664577484132,0.9515664577484132,0.0,228.73141479492188,236.0,70996.453125,0.0,3422.4130859375,1.0,278.4428405761719,283.0088806152344,298.9483947753906,303.50909423828125,293.1499938964844,293.1499938964844,278.1499938964844,33558.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729866743087769,1.0,0.0,0.0,3.717811346054077,3.7178356647491455,9.22291008009779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.1123046875,0.0,1591.32177734375,1895.4371337890625,0.0,3150.825439453125,0.9185263514518738,1.0,0.0,3.0,1.0,0.0
17767800,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7561805248260498,0.3432303369045257,0.3135903477668762,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8968845009803772,0.580886721611023,0.5532509088516235,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9161791801452636,0.6181352734565735,0.4335993230342865,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8307915925979614,0.458559513092041,0.4385327994823456,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6594192385673523,0.2256621420383453,1.040946364402771,284.9986572265625,284.95001220703125,302.1441345214844,295.962646484375,298.9051208496094,297.2494506835937,284.9971618652344,1.0,0.655225932598114,0.4459528923034668,0.4459528923034668,1.0,1.0,-3.338286161422729,1.1254980564117432,2.2127878665924072,0.370419442653656,0.9515664577484132,0.9515664577484132,0.0,228.73141479492188,236.0,70996.453125,0.0,3422.4130859375,1.0,278.4428405761719,283.0088806152344,298.9483947753906,303.50909423828125,293.1499938964844,293.1499938964844,278.1499938964844,33558.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729866743087769,1.0,0.0,0.0,3.717811346054077,3.7178356647491455,9.22291008009779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.1123046875,0.0,1591.32177734375,1895.4371337890625,0.0,3150.825439453125,0.9185263514518738,1.0,0.0,3.0,1.0,0.0
17767860,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7533708214759827,0.3423817753791809,0.3131559491157532,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8934732675552368,0.5798800587654114,0.5526936054229736,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9146957397460938,0.6213909387588501,0.4361352920532226,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8280849456787109,0.4580085277557373,0.4383491277694702,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6572433710098267,0.2254925668239593,1.041352391242981,284.907470703125,284.95001220703125,302.1568603515625,295.95196533203125,298.9020080566406,297.2462158203125,284.90850830078125,1.0,0.6572062373161316,0.444530725479126,0.444530725479126,1.0,1.0,-3.3404197692871094,1.1226541996002195,2.2177655696868896,0.367777556180954,0.8657625317573547,0.8657625317573547,0.0,232.0435028076172,239.0,71499.078125,0.0,3446.2294921875,1.0,278.1573181152344,282.8989562988281,298.9674377441406,303.6373596191406,293.1499938964844,293.1499938964844,278.45001220703125,38465.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794121146202087,1.0,0.0,0.0,3.603424310684204,3.603448390960693,8.664113124723372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.1064453125,0.0,1500.1778564453125,1895.4371337890625,0.0,3211.07080078125,0.8971154093742371,1.0,0.0,3.0,1.0,0.0
17767920,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7533708214759827,0.3423817753791809,0.3131559491157532,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8934732675552368,0.5798800587654114,0.5526936054229736,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9146957397460938,0.6213909387588501,0.4361352920532226,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8280849456787109,0.4580085277557373,0.4383491277694702,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6572433710098267,0.2254925668239593,1.041352391242981,284.907470703125,284.95001220703125,302.1568603515625,295.95196533203125,298.9020080566406,297.2462158203125,284.90850830078125,1.0,0.6572062373161316,0.444530725479126,0.444530725479126,1.0,1.0,-3.3404197692871094,1.1226541996002195,2.2177655696868896,0.367777556180954,0.8657625317573547,0.8657625317573547,0.0,232.0435028076172,239.0,71499.078125,0.0,3446.2294921875,1.0,278.1573181152344,282.8989562988281,298.9674377441406,303.6373596191406,293.1499938964844,293.1499938964844,278.45001220703125,38465.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794121146202087,1.0,0.0,0.0,3.603424310684204,3.603448390960693,8.664113124723372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.1064453125,0.0,1500.1778564453125,1895.4371337890625,0.0,3211.07080078125,0.8971154093742371,1.0,0.0,3.0,1.0,0.0
17767980,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.751408040523529,0.3424001634120941,0.313066154718399,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8909605145454407,0.5797950625419617,0.5524721741676331,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9143187999725342,0.6258237957954407,0.4390751421451568,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8261303901672363,0.4582110643386841,0.4384349584579468,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6556875705718994,0.2257018089294433,1.042198896408081,284.9983825683594,284.95001220703125,302.1683959960937,295.94158935546875,298.90533447265625,297.253173828125,284.9969177246094,1.0,0.659205436706543,0.4431085586547851,0.4431085586547851,1.0,1.0,-3.3446967601776123,1.1205567121505735,2.224139928817749,0.3659456968307495,0.9508050680160522,0.9508050680160522,0.0,234.8055725097656,242.0,70908.1328125,0.0,3471.9228515625,1.0,278.4428100585937,283.0057373046875,298.9270935058594,303.48162841796875,293.1499938964844,293.1499938964844,278.1499938964844,33565.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733692765235901,1.0,0.0,0.0,3.715735912322998,3.7157599925994873,9.212615736942098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.609375,0.0,1589.0003662109375,1895.4371337890625,0.0,3154.41357421875,0.9180647134780884,1.0,0.0,3.0,1.0,0.0
17768040,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.751408040523529,0.3424001634120941,0.313066154718399,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8909605145454407,0.5797950625419617,0.5524721741676331,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9143187999725342,0.6258237957954407,0.4390751421451568,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8261303901672363,0.4582110643386841,0.4384349584579468,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6556875705718994,0.2257018089294433,1.042198896408081,284.9983825683594,284.95001220703125,302.1683959960937,295.94158935546875,298.90533447265625,297.253173828125,284.9969177246094,1.0,0.659205436706543,0.4431085586547851,0.4431085586547851,1.0,1.0,-3.3446967601776123,1.1205567121505735,2.224139928817749,0.3659456968307495,0.9508050680160522,0.9508050680160522,0.0,234.8055725097656,242.0,70908.1328125,0.0,3471.9228515625,1.0,278.4428100585937,283.0057373046875,298.9270935058594,303.48162841796875,293.1499938964844,293.1499938964844,278.1499938964844,33565.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733692765235901,1.0,0.0,0.0,3.715735912322998,3.7157599925994873,9.212615736942098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.609375,0.0,1589.0003662109375,1895.4371337890625,0.0,3154.41357421875,0.9180647134780884,1.0,0.0,3.0,1.0,0.0
17768100,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7503296136856079,0.3420079052448272,0.3129946291446686,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8895943760871887,0.5793140530586243,0.5523454546928406,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9139665961265564,0.627478837966919,0.4404946863651275,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8250693678855896,0.4579770267009735,0.4384829699993133,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6548665761947632,0.2256515473127365,1.0427563190460205,284.8729553222656,284.95001220703125,302.1736145019531,295.9364929199219,298.9037780761719,297.2521057128906,284.871826171875,1.0,0.6602431535720825,0.4423974752426147,0.4423974752426147,1.0,1.0,-3.346900224685669,1.119553804397583,2.227346420288086,0.3646523356437683,0.8623314499855042,0.8623314499855042,0.0,236.2930603027344,242.0,71720.4609375,0.0,3485.542236328125,1.0,278.1964111328125,282.8645935058594,298.965576171875,303.6947937011719,293.1499938964844,293.1499938964844,278.1499938964844,37907.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787153363227844,1.0,0.0,0.0,3.6745259761810303,3.6745505332946777,9.009401651383088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.1142578125,0.0,1574.9962158203125,1895.4371337890625,0.0,3204.5400390625,0.9099715352058412,1.0,0.0,3.0,1.0,0.0
17768160,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7486869692802429,0.3415365219116211,0.3126192092895508,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.88759446144104,0.5787056684494019,0.5518396496772766,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9128878116607666,0.62906813621521,0.4416076242923736,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8234718441963196,0.4576338529586792,0.4382299482822418,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6535789966583252,0.2255158424377441,1.0425516366958618,284.907470703125,284.95001220703125,302.17840576171875,295.9315185546875,298.9014587402344,297.2500305175781,284.90869140625,1.0,0.6611495614051819,0.4417135119438171,0.4417135119438171,1.0,1.0,-3.3466296195983887,1.1177259683609009,2.2289035320281982,0.3625231385231018,0.8651663661003113,0.8651663661003113,0.0,238.11550903320312,245.0,71405.015625,0.0,3495.334716796875,1.0,278.157470703125,282.8963928222656,298.9469299316406,303.61053466796875,293.1499938964844,293.1499938964844,278.45001220703125,38493.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879766047000885,1.0,0.0,0.0,3.6006200313568115,3.600644111633301,8.65063327637472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.9013671875,0.0,1497.324462890625,1895.4371337890625,0.0,3214.387939453125,0.8965213894844055,1.0,0.0,3.0,1.0,0.0
17768220,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7466920018196106,0.3415340781211853,0.3125184178352356,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8849874138832092,0.5785335302352905,0.5515444874763489,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9123986959457396,0.6334961652755737,0.4445479810237884,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8214410543441772,0.4578044414520263,0.4382937252521515,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6519808173179626,0.2257033884525299,1.0433354377746582,284.9981994628906,284.95001220703125,302.1865234375,295.9217529296875,298.90380859375,297.25665283203125,284.9967346191406,1.0,0.6631134152412415,0.4403455555438995,0.4403455555438995,1.0,1.0,-3.3506975173950195,1.115860104560852,2.234837532043457,0.3580188453197479,0.9500415325164796,0.9500415325164796,0.0,240.8782653808593,248.0,70820.765625,0.0,3520.650390625,1.0,278.4428100585937,283.0030212402344,298.9071350097656,303.45556640625,293.1499938964844,293.1499938964844,278.1499938964844,33568.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736960291862488,1.0,0.0,0.0,3.713330030441284,3.713354349136353,9.2006899876651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.650390625,0.0,1586.2628173828125,1895.4371337890625,0.0,3157.47802734375,0.917525053024292,1.0,0.0,3.0,1.0,0.0
17768280,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7466920018196106,0.3415340781211853,0.3125184178352356,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8849874138832092,0.5785335302352905,0.5515444874763489,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9123986959457396,0.6334961652755737,0.4445479810237884,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8214410543441772,0.4578044414520263,0.4382937252521515,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6519808173179626,0.2257033884525299,1.0433354377746582,284.9981994628906,284.95001220703125,302.1865234375,295.9217529296875,298.90380859375,297.25665283203125,284.9967346191406,1.0,0.6631134152412415,0.4403455555438995,0.4403455555438995,1.0,1.0,-3.3506975173950195,1.115860104560852,2.234837532043457,0.3580188453197479,0.9500415325164796,0.9500415325164796,0.0,240.8782653808593,248.0,70820.765625,0.0,3520.650390625,1.0,278.4428100585937,283.0030212402344,298.9071350097656,303.45556640625,293.1499938964844,293.1499938964844,278.1499938964844,33568.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736960291862488,1.0,0.0,0.0,3.713330030441284,3.713354349136353,9.2006899876651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.650390625,0.0,1586.2628173828125,1895.4371337890625,0.0,3157.47802734375,0.917525053024292,1.0,0.0,3.0,1.0,0.0
17768340,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.744045078754425,0.3406624794006347,0.3120631277561188,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8816571235656738,0.5773723721504211,0.5508430600166321,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9110008478164672,0.6367334127426147,0.4470760524272918,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8187965750694275,0.4572060108184814,0.4380684494972229,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6499267816543579,0.2255061864852905,1.043637752532959,284.9075927734375,284.95001220703125,302.1923522949219,295.91229248046875,298.8983154296875,297.2528991699219,284.9085998535156,1.0,0.6650236248970032,0.4389776289463043,0.4389776289463043,1.0,1.0,-3.352444887161255,1.113084316253662,2.2393605709075928,0.3534554243087768,0.8646073937416077,0.8646073937416077,0.0,244.18560791015625,251.0,71318.59375,0.0,3543.680419921875,1.0,278.1573486328125,282.8939208984375,298.9276123046875,303.5849609375,293.1499938964844,293.1499938964844,278.45001220703125,38475.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800913095474243,1.0,0.0,0.0,3.5981953144073486,3.598219156265259,8.638985491415951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.36328125,0.0,1494.5504150390625,1895.4371337890625,0.0,3217.4365234375,0.8959599733352661,1.0,0.0,3.0,1.0,0.0
17768400,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.744045078754425,0.3406624794006347,0.3120631277561188,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8816571235656738,0.5773723721504211,0.5508430600166321,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9110008478164672,0.6367334127426147,0.4470760524272918,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8187965750694275,0.4572060108184814,0.4380684494972229,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6499267816543579,0.2255061864852905,1.043637752532959,284.9075927734375,284.95001220703125,302.1923522949219,295.91229248046875,298.8983154296875,297.2528991699219,284.9085998535156,1.0,0.6650236248970032,0.4389776289463043,0.4389776289463043,1.0,1.0,-3.352444887161255,1.113084316253662,2.2393605709075928,0.3534554243087768,0.8646073937416077,0.8646073937416077,0.0,244.18560791015625,251.0,71318.59375,0.0,3543.680419921875,1.0,278.1573486328125,282.8939208984375,298.9276123046875,303.5849609375,293.1499938964844,293.1499938964844,278.45001220703125,38475.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800913095474243,1.0,0.0,0.0,3.5981953144073486,3.598219156265259,8.638985491415951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.36328125,0.0,1494.5504150390625,1895.4371337890625,0.0,3217.4365234375,0.8959599733352661,1.0,0.0,3.0,1.0,0.0
17768460,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7422020435333252,0.3406576812267303,0.3119565546512604,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8791988492012024,0.5771350860595703,0.5504828095436096,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9106672406196594,0.6411728262901306,0.4500197768211365,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8168748617172241,0.4573613405227661,0.4381137788295746,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6484609246253967,0.2256925106048584,1.0443893671035769,284.997802734375,284.95001220703125,302.19561767578125,295.90313720703125,298.898681640625,297.25897216796875,284.996337890625,1.0,0.6669570207595825,0.4376570880413055,0.4376570880413055,1.0,1.0,-3.356373310089112,1.111142873764038,2.245230436325073,0.3503159582614898,0.9489686489105223,0.9489686489105223,0.0,246.9411773681641,254.0,70727.703125,0.0,3568.722412109375,1.0,278.4427795410156,283.0006408691406,298.8883056640625,303.43035888671875,293.1499938964844,293.1499938964844,278.1499938964844,33575.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739755749702454,1.0,0.0,0.0,3.710345268249512,3.71036958694458,9.185905014419404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.021484375,0.0,1582.9107666015625,1895.4371337890625,0.0,3160.099609375,0.9168561100959778,1.0,0.0,3.0,1.0,0.0
17768520,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7422020435333252,0.3406576812267303,0.3119565546512604,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8791988492012024,0.5771350860595703,0.5504828095436096,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9106672406196594,0.6411728262901306,0.4500197768211365,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8168748617172241,0.4573613405227661,0.4381137788295746,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6484609246253967,0.2256925106048584,1.0443893671035769,284.997802734375,284.95001220703125,302.19561767578125,295.90313720703125,298.898681640625,297.25897216796875,284.996337890625,1.0,0.6669570207595825,0.4376570880413055,0.4376570880413055,1.0,1.0,-3.356373310089112,1.111142873764038,2.245230436325073,0.3503159582614898,0.9489686489105223,0.9489686489105223,0.0,246.9411773681641,254.0,70727.703125,0.0,3568.722412109375,1.0,278.4427795410156,283.0006408691406,298.8883056640625,303.43035888671875,293.1499938964844,293.1499938964844,278.1499938964844,33575.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739755749702454,1.0,0.0,0.0,3.710345268249512,3.71036958694458,9.185905014419404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.021484375,0.0,1582.9107666015625,1895.4371337890625,0.0,3160.099609375,0.9168561100959778,1.0,0.0,3.0,1.0,0.0
17768580,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7397657632827759,0.339789867401123,0.3114980459213257,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8760915398597717,0.5759145617485046,0.5497185587882996,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9095056056976318,0.6444089412689209,0.4525437355041504,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8143807649612427,0.4567486047744751,0.4378693103790283,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6465930938720703,0.2254956811666488,1.0446690320968628,284.9076232910156,284.95001220703125,302.1959228515625,295.8942565917969,298.8908386230469,297.25469970703125,284.9085998535156,1.0,0.6688389778137207,0.4363365471363067,0.4363365471363067,1.0,1.0,-3.357990503311157,1.1082302331924438,2.249760389328003,0.3481428325176239,0.8637325167655945,0.8637325167655945,0.0,250.2437286376953,257.0,71216.96875,0.0,3591.477783203125,1.0,278.1573791503906,282.89215087890625,298.9093933105469,303.55987548828125,293.1499938964844,293.1499938964844,278.45001220703125,38487.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803421258926392,1.0,0.0,0.0,3.5944268703460693,3.5944509506225586,8.620900189271197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.0625,0.0,1490.5416259765625,1895.4371337890625,0.0,3219.78662109375,0.8951320648193359,1.0,0.0,3.0,1.0,0.0
17768640,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7397657632827759,0.339789867401123,0.3114980459213257,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8760915398597717,0.5759145617485046,0.5497185587882996,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9095056056976318,0.6444089412689209,0.4525437355041504,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8143807649612427,0.4567486047744751,0.4378693103790283,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6465930938720703,0.2254956811666488,1.0446690320968628,284.9076232910156,284.95001220703125,302.1959228515625,295.8942565917969,298.8908386230469,297.25469970703125,284.9085998535156,1.0,0.6688389778137207,0.4363365471363067,0.4363365471363067,1.0,1.0,-3.357990503311157,1.1082302331924438,2.249760389328003,0.3481428325176239,0.8637325167655945,0.8637325167655945,0.0,250.2437286376953,257.0,71216.96875,0.0,3591.477783203125,1.0,278.1573791503906,282.89215087890625,298.9093933105469,303.55987548828125,293.1499938964844,293.1499938964844,278.45001220703125,38487.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803421258926392,1.0,0.0,0.0,3.5944268703460693,3.5944509506225586,8.620900189271197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.0625,0.0,1490.5416259765625,1895.4371337890625,0.0,3219.78662109375,0.8951320648193359,1.0,0.0,3.0,1.0,0.0
17768700,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7386730313301086,0.3397423028945923,0.3113048374652862,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8746659755706787,0.5757033228874207,0.549341082572937,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9091060161590576,0.6465901136398315,0.4538719654083252,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.813227653503418,0.4567600190639496,0.4377450048923492,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6457235217094421,0.2255437821149826,1.04468035697937,285.01727294921875,284.95001220703125,302.19488525390625,295.88995361328125,298.8894958496094,297.2569274902344,285.0181579589844,1.0,0.6697346568107605,0.4356762766838074,0.4356762766838074,1.0,1.0,-3.3587608337402344,1.106753706932068,2.252007007598877,0.3470529019832611,0.941246211528778,0.941246211528778,0.0,251.7741241455078,257.0,70444.671875,0.0,3602.090087890625,1.0,278.4008483886719,283.0166320800781,298.86285400390625,303.3434143066406,293.1499938964844,293.1499938964844,278.45001220703125,34080.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752784729003906,1.0,0.0,0.0,3.644098997116089,3.64412260055542,8.8608146597835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.15234375,0.0,1512.2724609375,1895.4371337890625,0.0,3172.318115234375,0.9042567610740662,1.0,0.0,3.0,1.0,0.0
17768760,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7380501627922058,0.3397776186466217,0.3113850355148315,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8737624287605286,0.5756072402000427,0.5492925047874451,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.909298539161682,0.6488475799560547,0.4554847180843353,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8125349879264832,0.4568783342838287,0.4378906786441803,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6452398300170898,0.2256743758916854,1.0453845262527466,284.9974975585937,284.95001220703125,302.19293212890625,295.8856811523437,298.8886108398437,297.2601013183594,284.9960632324219,1.0,0.6707441806793213,0.4350331425666809,0.4350331425666809,1.0,1.0,-3.361759662628174,1.106137752532959,2.255621910095215,0.3463433086872101,0.9475984573364258,0.9475984573364258,0.0,253.00125122070312,260.0,70620.6953125,0.0,3616.244873046875,1.0,278.44268798828125,282.99908447265625,298.8704833984375,303.4051208496094,293.1499938964844,293.1499938964844,278.1499938964844,33577.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741735816001892,1.0,0.0,0.0,3.705903291702272,3.70592737197876,9.16392366434593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.169921875,0.0,1577.8519287109375,1895.4371337890625,0.0,3161.956787109375,0.9159228801727296,1.0,0.0,3.0,1.0,0.0
17768820,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7356926798820496,0.3389028012752533,0.3109206259250641,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8707269430160522,0.5743227005004883,0.5484670996665955,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9081951379776,0.652070939540863,0.4580014646053314,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8100361824035645,0.4562396109104156,0.4376221001148224,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6434386372566223,0.2254655510187149,1.0456163883209229,284.90777587890625,284.95001220703125,302.1863098144531,295.8773803710937,298.87823486328125,297.2552795410156,284.9087219238281,1.0,0.6725958585739136,0.4337468445301056,0.4337468445301056,1.0,1.0,-3.363200664520264,1.1032394170761108,2.259961128234864,0.3439423441886902,0.8626441955566406,0.8626441955566406,0.0,256.3050231933594,263.0,71102.40625,0.0,3638.645263671875,1.0,278.15740966796875,282.89129638671875,298.8923034667969,303.5349426269531,293.1499938964844,293.1499938964844,278.45001220703125,38495.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805012106895447,1.0,0.0,0.0,3.589364528656006,3.589388608932495,8.596634302193706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.4921875,0.0,1485.1099853515625,1895.4371337890625,0.0,3221.277587890625,0.8940152525901794,1.0,0.0,3.0,1.0,0.0
17768880,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7356926798820496,0.3389028012752533,0.3109206259250641,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8707269430160522,0.5743227005004883,0.5484670996665955,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9081951379776,0.652070939540863,0.4580014646053314,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8100361824035645,0.4562396109104156,0.4376221001148224,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6434386372566223,0.2254655510187149,1.0456163883209229,284.90777587890625,284.95001220703125,302.1863098144531,295.8773803710937,298.87823486328125,297.2552795410156,284.9087219238281,1.0,0.6725958585739136,0.4337468445301056,0.4337468445301056,1.0,1.0,-3.363200664520264,1.1032394170761108,2.259961128234864,0.3439423441886902,0.8626441955566406,0.8626441955566406,0.0,256.3050231933594,263.0,71102.40625,0.0,3638.645263671875,1.0,278.15740966796875,282.89129638671875,298.8923034667969,303.5349426269531,293.1499938964844,293.1499938964844,278.45001220703125,38495.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805012106895447,1.0,0.0,0.0,3.589364528656006,3.589388608932495,8.596634302193706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.4921875,0.0,1485.1099853515625,1895.4371337890625,0.0,3221.277587890625,0.8940152525901794,1.0,0.0,3.0,1.0,0.0
17768940,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7339940071105957,0.3388725817203522,0.3108029961585998,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8683997392654419,0.5739441514015198,0.5479863286018372,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9079641699790956,0.6564973592758179,0.4609432220458984,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8081321716308594,0.4563360810279846,0.4376228153705597,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.642098605632782,0.2256284952163696,1.0462933778762815,284.99713134765625,284.95001220703125,302.1756591796875,295.86932373046875,298.8734130859375,297.26031494140625,284.9961853027344,1.0,0.6744722723960876,0.4324605762958526,0.4324605762958526,1.0,1.0,-3.366825580596924,1.101206660270691,2.2656190395355225,0.3408158421516418,0.9458598494529724,0.9458598494529724,0.0,259.0592041015625,266.0,70501.5703125,0.0,3663.13671875,1.0,278.4419860839844,282.99859619140625,298.8545227050781,303.381103515625,293.1499938964844,293.1499938964844,278.1499938964844,33662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743346333503723,1.0,0.0,0.0,3.698958396911621,3.6989824771881104,9.129608997682226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.8310546875,0.0,1570.598388671875,1895.4371337890625,0.0,3163.467041015625,0.9146189093589784,1.0,0.0,3.0,1.0,0.0
17769000,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7339940071105957,0.3388725817203522,0.3108029961585998,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8683997392654419,0.5739441514015198,0.5479863286018372,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9079641699790956,0.6564973592758179,0.4609432220458984,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8081321716308594,0.4563360810279846,0.4376228153705597,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.642098605632782,0.2256284952163696,1.0462933778762815,284.99713134765625,284.95001220703125,302.1756591796875,295.86932373046875,298.8734130859375,297.26031494140625,284.9961853027344,1.0,0.6744722723960876,0.4324605762958526,0.4324605762958526,1.0,1.0,-3.366825580596924,1.101206660270691,2.2656190395355225,0.3408158421516418,0.9458598494529724,0.9458598494529724,0.0,259.0592041015625,266.0,70501.5703125,0.0,3663.13671875,1.0,278.4419860839844,282.99859619140625,298.8545227050781,303.381103515625,293.1499938964844,293.1499938964844,278.1499938964844,33662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743346333503723,1.0,0.0,0.0,3.698958396911621,3.6989824771881104,9.129608997682226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.8310546875,0.0,1570.598388671875,1895.4371337890625,0.0,3163.467041015625,0.9146189093589784,1.0,0.0,3.0,1.0,0.0
17769060,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7316544055938721,0.3379891812801361,0.3103266954421997,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8653796315193176,0.5726029276847839,0.5471016764640808,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9068467617034912,0.6597067713737488,0.4634462893009186,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8055450320243835,0.4556720852851867,0.4373272359371185,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6403176784515381,0.2254079431295395,1.0464733839035034,284.9081420898437,284.95001220703125,302.16064453125,295.86151123046875,298.86041259765625,297.25537109375,284.90899658203125,1.0,0.6762927174568176,0.4311908185482025,0.4311908185482025,1.0,1.0,-3.3680665493011475,1.0983538627624512,2.2697126865386963,0.3369594514369964,0.8614590764045715,0.8614590764045715,0.0,262.3662414550781,269.0,70984.421875,0.0,3685.13037109375,1.0,278.1574401855469,282.89129638671875,298.87628173828125,303.5108947753906,293.1499938964844,293.1499938964844,278.45001220703125,38496.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806010484695435,1.0,0.0,0.0,3.5834996700286865,3.5835235118865967,8.568563316657674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.0341796875,0.0,1478.77197265625,1895.4371337890625,0.0,3222.213134765625,0.8927175998687744,1.0,0.0,3.0,1.0,0.0
17769120,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7316544055938721,0.3379891812801361,0.3103266954421997,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8653796315193176,0.5726029276847839,0.5471016764640808,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9068467617034912,0.6597067713737488,0.4634462893009186,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8055450320243835,0.4556720852851867,0.4373272359371185,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6403176784515381,0.2254079431295395,1.0464733839035034,284.9081420898437,284.95001220703125,302.16064453125,295.86151123046875,298.86041259765625,297.25537109375,284.90899658203125,1.0,0.6762927174568176,0.4311908185482025,0.4311908185482025,1.0,1.0,-3.3680665493011475,1.0983538627624512,2.2697126865386963,0.3369594514369964,0.8614590764045715,0.8614590764045715,0.0,262.3662414550781,269.0,70984.421875,0.0,3685.13037109375,1.0,278.1574401855469,282.89129638671875,298.87628173828125,303.5108947753906,293.1499938964844,293.1499938964844,278.45001220703125,38496.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806010484695435,1.0,0.0,0.0,3.5834996700286865,3.5835235118865967,8.568563316657674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.0341796875,0.0,1478.77197265625,1895.4371337890625,0.0,3222.213134765625,0.8927175998687744,1.0,0.0,3.0,1.0,0.0
17769180,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7299888134002686,0.3379454612731933,0.3102007806301117,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8630928993225098,0.5721665024757385,0.5465700626373291,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9066278338432312,0.6641257405281067,0.4663844406604767,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8036082983016968,0.4557424783706665,0.4373064637184143,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6390148997306824,0.2255626916885376,1.047120213508606,284.9966735839844,284.95001220703125,302.14093017578125,295.8539428710937,298.85284423828125,297.2604675292969,284.9957275390625,1.0,0.6781415343284607,0.4299210608005523,0.4299210608005523,1.0,1.0,-3.3715529441833496,1.0963280200958252,2.2752249240875244,0.3331664502620697,0.9440063834190368,0.9440063834190368,0.0,265.1166687011719,272.0,70386.203125,0.0,3709.34912109375,1.0,278.4419250488281,282.9983215332031,298.8389892578125,303.3577880859375,293.1499938964844,293.1499938964844,278.1499938964844,33668.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744052648544312,1.0,0.0,0.0,3.693051338195801,3.69307541847229,9.10047333491093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.302734375,0.0,1563.9464111328125,1895.4371337890625,0.0,3164.12939453125,0.9132929444313048,1.0,0.0,3.0,1.0,0.0
