time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7299888134002686,0.3379454612731933,0.3102007806301117,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8630928993225098,0.5721665024757385,0.5465700626373291,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9066278338432312,0.6641257405281067,0.4663844406604767,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8036082983016968,0.4557424783706665,0.4373064637184143,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6390148997306824,0.2255626916885376,1.047120213508606,284.9966735839844,284.95001220703125,302.14093017578125,295.8539428710937,298.85284423828125,297.2604675292969,284.9957275390625,1.0,0.6781415343284607,0.4299210608005523,0.4299210608005523,1.0,1.0,-3.3715529441833496,1.0963280200958252,2.2752249240875244,0.3331664502620697,0.9440063834190368,0.9440063834190368,0.0,265.1166687011719,272.0,70386.203125,0.0,3709.34912109375,1.0,278.4419250488281,282.9983215332031,298.8389892578125,303.3577880859375,293.1499938964844,293.1499938964844,278.1499938964844,33668.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744052648544312,1.0,0.0,0.0,3.693051338195801,3.69307541847229,9.10047333491093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.302734375,0.0,1563.9464111328125,1895.4371337890625,0.0,3164.12939453125,0.9132929444313048,1.0,0.0,3.0,1.0,0.0
17769300,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7290789484977722,0.3375326991081238,0.3101024925708771,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8618771433830261,0.5715257525444031,0.5462825298309326,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9063881039619446,0.6657353639602661,0.4677827954292297,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8025739192962646,0.4554486572742462,0.4372925460338592,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6383428573608398,0.2254901230335235,1.04756760597229,284.8727111816406,284.95001220703125,302.1291809082031,295.8502197265625,298.84527587890625,297.2583923339844,284.8719177246094,1.0,0.6791012287139893,0.4292861819267273,0.4292861819267273,1.0,1.0,-3.373297691345215,1.0952939987182615,2.278003692626953,0.3314703404903412,0.8561684489250183,0.8561684489250183,0.0,266.6091613769531,272.0,71176.625,0.0,3722.144287109375,1.0,278.1968078613281,282.8593139648437,298.8786926269531,303.57086181640625,293.1499938964844,293.1499938964844,278.1499938964844,38068.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796722292900085,1.0,0.0,0.0,3.650566339492798,3.650590896606445,8.892293976714427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.63671875,0.0,1549.2760009765625,1895.4371337890625,0.0,3213.5087890625,0.9046838283538818,1.0,0.0,3.0,1.0,0.0
17769360,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7277161478996277,0.337047666311264,0.3097124397754669,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8601714968681335,0.5707679986953735,0.5456326603889465,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9055723547935486,0.6672624945640564,0.468854010105133,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8010604381561279,0.4550518691539764,0.4369864761829376,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.637311577796936,0.2253376543521881,1.0472753047943115,284.9081115722656,284.95001220703125,302.1161499023437,295.8465576171875,298.8366394042969,297.25537109375,284.9090576171875,1.0,0.6799324750900269,0.4286723136901855,0.4286723136901855,1.0,1.0,-3.372616767883301,1.093420386314392,2.279196262359619,0.3295052051544189,0.859940230846405,0.859940230846405,0.0,268.4258117675781,275.0,70860.03125,0.0,3730.973876953125,1.0,278.15771484375,282.8919677734375,298.8612670898437,303.4878845214844,293.1499938964844,293.1499938964844,278.45001220703125,38517.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806496858596802,1.0,0.0,0.0,3.5768396854400635,3.5768635272979736,8.536744076081959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.1142578125,0.0,1471.7489013671875,1895.4371337890625,0.0,3222.669189453125,0.8912253975868225,1.0,0.0,3.0,1.0,0.0
17769420,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7260838747024536,0.3369682431221008,0.3095594942569732,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8579452633857727,0.5702497363090515,0.5450302362442017,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.905339777469635,0.6715379357337952,0.4717009663581848,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7991650104522705,0.4550777971744537,0.4369286596775055,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6360634565353394,0.2254831045866012,1.0478895902633667,284.99591064453125,284.95001220703125,302.0859680175781,295.8393249511719,298.8254089355469,297.2598571777344,284.9949645996094,1.0,0.6817438006401062,0.427444577217102,0.427444577217102,1.0,1.0,-3.375793218612671,1.0913227796554563,2.284470558166504,0.3262825608253479,0.9417404532432556,0.9417404532432556,0.0,271.19488525390625,278.0,70263.734375,0.0,3754.6259765625,1.0,278.44189453125,282.9987487792969,298.82427978515625,303.3349914550781,293.1499938964844,293.1499938964844,278.1499938964844,33683.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744369149208069,1.0,0.0,0.0,3.686200857162476,3.686224937438965,9.066743018593116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.7705078125,0.0,1556.3165283203125,1895.4371337890625,0.0,3164.426513671875,0.9117618799209596,1.0,0.0,3.0,1.0,0.0
17769480,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7260838747024536,0.3369682431221008,0.3095594942569732,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8579452633857727,0.5702497363090515,0.5450302362442017,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.905339777469635,0.6715379357337952,0.4717009663581848,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7991650104522705,0.4550777971744537,0.4369286596775055,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6360634565353394,0.2254831045866012,1.0478895902633667,284.99591064453125,284.95001220703125,302.0859680175781,295.8393249511719,298.8254089355469,297.2598571777344,284.9949645996094,1.0,0.6817438006401062,0.427444577217102,0.427444577217102,1.0,1.0,-3.375793218612671,1.0913227796554563,2.284470558166504,0.3262825608253479,0.9417404532432556,0.9417404532432556,0.0,271.19488525390625,278.0,70263.734375,0.0,3754.6259765625,1.0,278.44189453125,282.9987487792969,298.82427978515625,303.3349914550781,293.1499938964844,293.1499938964844,278.1499938964844,33683.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744369149208069,1.0,0.0,0.0,3.686200857162476,3.686224937438965,9.066743018593116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.7705078125,0.0,1556.3165283203125,1895.4371337890625,0.0,3164.426513671875,0.9117618799209596,1.0,0.0,3.0,1.0,0.0
17769540,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7251355051994324,0.3365116417407989,0.309430330991745,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.856695830821991,0.5695322751998901,0.5446796417236328,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9050626158714294,0.6731266379356384,0.4730902910232544,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7980931997299194,0.4547397196292877,0.4368821680545807,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6353793740272522,0.2253961265087127,1.0483072996139526,284.8721618652344,284.95001220703125,302.0679931640625,295.8356018066406,298.8155212402344,297.25732421875,284.8724975585937,1.0,0.6827149987220764,0.4268061518669128,0.4268061518669128,1.0,1.0,-3.377340078353882,1.0901734828948977,2.2871668338775635,0.3247838318347931,0.8528391122817993,0.8528391122817993,0.0,272.7684020996094,278.0,71012.7109375,0.0,3767.44677734375,1.0,278.193603515625,282.8611145019531,298.8642883300781,303.544921875,293.1499938964844,293.1499938964844,278.1499938964844,38370.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798382878303528,1.0,0.0,0.0,3.636540651321411,3.63656497001648,8.824094948067795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.7509765625,0.0,1535.9141845703125,1895.4371337890625,0.0,3215.06494140625,0.9018545746803284,1.0,0.0,3.0,1.0,0.0
17769600,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7238457798957825,0.3360401093959808,0.3090399503707886,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8551072478294373,0.5687829852104187,0.5440213084220886,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.90430349111557,0.6745691895484924,0.4740802943706512,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7966712713241577,0.4543471336364746,0.436566948890686,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6344237327575684,0.2252469956874847,1.0479919910430908,284.9085693359375,284.95001220703125,302.04998779296875,295.83221435546875,298.80548095703125,297.25445556640625,284.90936279296875,1.0,0.6834903359413147,0.4262168407440185,0.4262168407440185,1.0,1.0,-3.376512289047241,1.0882899761199951,2.288222312927246,0.3230659663677215,0.8583778142929077,0.8583778142929077,0.0,274.51531982421875,281.0,70726.9765625,0.0,3775.520263671875,1.0,278.1575622558594,282.8938903808594,298.8467712402344,303.4642639160156,293.1499938964844,293.1499938964844,278.45001220703125,38514.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880665123462677,1.0,0.0,0.0,3.568696975708008,3.568720817565918,8.497920021000027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.15625,0.0,1462.97607421875,1895.4371337890625,0.0,3222.8134765625,0.8894501328468323,1.0,0.0,3.0,1.0,0.0
17769660,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7222425937652588,0.3359320163726806,0.3088621795177459,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8529562950134277,0.5682085752487183,0.5433654189109802,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9041115045547484,0.6788177490234375,0.47690150141716,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7948282957077026,0.4543382823467254,0.4364763796329498,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6332275867462158,0.2253813296556472,1.0485559701919556,284.9952392578125,284.95001220703125,302.0102844238281,295.82586669921875,298.79150390625,297.2590026855469,284.99432373046875,1.0,0.6852622628211975,0.4250501096248626,0.4250501096248626,1.0,1.0,-3.3794641494750977,1.0862215757369995,2.293242692947388,0.3202159106731415,0.9391538500785828,0.9391538500785828,0.0,277.27606201171875,284.0,70130.4140625,0.0,3798.64306640625,1.0,278.4418029785156,283.0002746582031,298.8103942871094,303.3119812011719,293.1499938964844,293.1499938964844,278.1499938964844,33695.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743589520454407,1.0,0.0,0.0,3.677869081497192,3.677892923355103,9.025802114592808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.5302734375,0.0,1547.0205078125,1895.4371337890625,0.0,3163.695556640625,0.90989351272583,1.0,0.0,3.0,1.0,0.0
17769720,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7222425937652588,0.3359320163726806,0.3088621795177459,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8529562950134277,0.5682085752487183,0.5433654189109802,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9041115045547484,0.6788177490234375,0.47690150141716,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7948282957077026,0.4543382823467254,0.4364763796329498,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6332275867462158,0.2253813296556472,1.0485559701919556,284.9952392578125,284.95001220703125,302.0102844238281,295.82586669921875,298.79150390625,297.2590026855469,284.99432373046875,1.0,0.6852622628211975,0.4250501096248626,0.4250501096248626,1.0,1.0,-3.3794641494750977,1.0862215757369995,2.293242692947388,0.3202159106731415,0.9391538500785828,0.9391538500785828,0.0,277.27606201171875,284.0,70130.4140625,0.0,3798.64306640625,1.0,278.4418029785156,283.0002746582031,298.8103942871094,303.3119812011719,293.1499938964844,293.1499938964844,278.1499938964844,33695.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743589520454407,1.0,0.0,0.0,3.677869081497192,3.677892923355103,9.025802114592808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.5302734375,0.0,1547.0205078125,1895.4371337890625,0.0,3163.695556640625,0.90989351272583,1.0,0.0,3.0,1.0,0.0
17769780,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7200318574905396,0.3349871337413788,0.3083235323429107,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8502156734466553,0.5667034387588501,0.5423148274421692,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9031453728675842,0.6818281412124634,0.4792641103267669,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7924008369445801,0.4535825550556183,0.4360874891281128,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6316486597061157,0.2251381427049636,1.0486174821853638,284.9092102050781,284.95001220703125,301.9691162109375,295.82086181640625,298.7702331542969,297.2536926269531,284.9099426269531,1.0,0.6869741678237915,0.4238833785057068,0.4238833785057068,1.0,1.0,-3.3800082206726074,1.0832606554031372,2.29674768447876,0.3172013461589813,0.8567659258842468,0.8567659258842468,0.0,280.5850830078125,287.0,70592.671875,0.0,3819.074951171875,1.0,278.1576232910156,282.8968200683594,298.8348083496094,303.4427185058594,293.1499938964844,293.1499938964844,278.45001220703125,38504.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804693222045898,1.0,0.0,0.0,3.5598268508911133,3.5598504543304443,8.455727993350592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.01171875,0.0,1453.4176025390625,1895.4371337890625,0.0,3220.978515625,0.8874795436859131,1.0,0.0,3.0,1.0,0.0
17769840,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7200318574905396,0.3349871337413788,0.3083235323429107,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8502156734466553,0.5667034387588501,0.5423148274421692,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9031453728675842,0.6818281412124634,0.4792641103267669,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7924008369445801,0.4535825550556183,0.4360874891281128,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6316486597061157,0.2251381427049636,1.0486174821853638,284.9092102050781,284.95001220703125,301.9691162109375,295.82086181640625,298.7702331542969,297.2536926269531,284.9099426269531,1.0,0.6869741678237915,0.4238833785057068,0.4238833785057068,1.0,1.0,-3.3800082206726074,1.0832606554031372,2.29674768447876,0.3172013461589813,0.8567659258842468,0.8567659258842468,0.0,280.5850830078125,287.0,70592.671875,0.0,3819.074951171875,1.0,278.1576232910156,282.8968200683594,298.8348083496094,303.4427185058594,293.1499938964844,293.1499938964844,278.45001220703125,38504.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804693222045898,1.0,0.0,0.0,3.5598268508911133,3.5598504543304443,8.455727993350592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.01171875,0.0,1453.4176025390625,1895.4371337890625,0.0,3220.978515625,0.8874795436859131,1.0,0.0,3.0,1.0,0.0
17769900,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7190317511558533,0.3348900973796844,0.3080960214138031,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8489617109298706,0.5663455128669739,0.5418095588684082,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9028263688087464,0.6839185357093811,0.4805257320404053,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7912904620170593,0.4535179138183594,0.4358994364738464,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6309123635292053,0.2251635491847992,1.0485433340072632,285.01513671875,284.95001220703125,301.947998046875,295.8187866210937,298.7626037597656,297.25555419921875,285.0153503417969,1.0,0.687789797782898,0.4232999980449676,0.4232999980449676,1.0,1.0,-3.3803226947784424,1.0817996263504028,2.29852294921875,0.3155834972858429,0.931941032409668,0.931941032409668,0.0,282.10675048828125,287.0,69850.0390625,0.0,3828.64111328125,1.0,278.3995361328125,283.0179748535156,298.7904052734375,303.231201171875,293.1499938964844,293.1499938964844,278.45001220703125,34022.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752583265304565,1.0,0.0,0.0,3.6116130352020255,3.6116364002227774,8.703535741005908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.970703125,0.0,1476.2388916015625,1895.4371337890625,0.0,3172.129150390625,0.8968328237533569,1.0,0.0,3.0,1.0,0.0
17769960,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7184344530105591,0.3348598778247833,0.3081251382827759,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8481267094612122,0.566087543964386,0.5416164994239807,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9029808044433594,0.6860606074333191,0.4820688366889953,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7905977964401245,0.4535456597805023,0.4359679520130157,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6304903626441956,0.2252652794122696,1.0491421222686768,284.9946594238281,284.95001220703125,301.926513671875,295.8170166015625,298.7555236816406,297.2582397460937,284.9932556152344,1.0,0.688715398311615,0.4227314293384552,0.4227314293384552,1.0,1.0,-3.382782220840454,1.081145167350769,2.3016371726989746,0.3143456280231476,0.93680739402771,0.93680739402771,0.0,283.3424072265625,275.0,70013.1484375,0.0,3841.80224609375,1.0,278.4425354003906,283.0018920898437,298.8003845214844,303.2934265136719,293.1499938964844,293.1499938964844,278.1499938964844,33610.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740172386169434,1.0,0.0,0.0,3.671497583389282,3.671521425247192,8.994556992547587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.5625,0.0,1539.2332763671875,1895.4371337890625,0.0,3160.49072265625,0.908177375793457,1.0,0.0,3.0,1.0,0.0
17770020,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7198227643966675,0.3339245021343231,0.3073309659957886,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8498131632804871,0.5645603537559509,0.5402716398239136,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9071765542030334,0.6890542507171631,0.4842217862606048,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7925321459770203,0.4527779519557953,0.4352937042713165,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6319758892059326,0.2250323146581649,1.0479342937469482,284.9085998535156,284.95001220703125,301.8824768066406,295.8141784667969,298.73358154296875,297.253173828125,284.90924072265625,1.0,0.6862421035766602,0.4215942323207855,0.4215942323207855,1.0,1.0,-3.380547523498535,1.0772383213043213,2.303309202194214,0.3110588788986206,0.8541344404220581,0.8541344404220581,0.0,279.6593322753906,263.0,70423.4609375,0.0,3815.089111328125,1.0,278.15771484375,282.89971923828125,298.82763671875,303.42498779296875,293.1499938964844,293.1499938964844,278.45001220703125,38560.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880083441734314,1.0,0.0,0.0,3.5492053031921387,3.5492289066314697,8.405344829043315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.2841796875,0.0,1442.520751953125,1895.4371337890625,0.0,3217.362548828125,0.8851587772369385,1.0,0.0,3.0,1.0,0.0
17770080,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7198227643966675,0.3339245021343231,0.3073309659957886,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8498131632804871,0.5645603537559509,0.5402716398239136,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9071765542030334,0.6890542507171631,0.4842217862606048,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7925321459770203,0.4527779519557953,0.4352937042713165,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6319758892059326,0.2250323146581649,1.0479342937469482,284.9085998535156,284.95001220703125,301.8824768066406,295.8141784667969,298.73358154296875,297.253173828125,284.90924072265625,1.0,0.6862421035766602,0.4215942323207855,0.4215942323207855,1.0,1.0,-3.380547523498535,1.0772383213043213,2.303309202194214,0.3110588788986206,0.8541344404220581,0.8541344404220581,0.0,279.6593322753906,263.0,70423.4609375,0.0,3815.089111328125,1.0,278.15771484375,282.89971923828125,298.82763671875,303.42498779296875,293.1499938964844,293.1499938964844,278.45001220703125,38560.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880083441734314,1.0,0.0,0.0,3.5492053031921387,3.5492289066314697,8.405344829043315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.2841796875,0.0,1442.520751953125,1895.4371337890625,0.0,3217.362548828125,0.8851587772369385,1.0,0.0,3.0,1.0,0.0
17770140,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7239610552787781,0.3338672220706939,0.3067865669727325,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8547905683517456,0.5639609098434448,0.5391644835472107,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9157556295394896,0.6933194994926453,0.486736387014389,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7976890802383423,0.4527720212936401,0.4347762167453766,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.635744571685791,0.2252263724803924,1.0466985702514648,284.9918212890625,284.95001220703125,301.83709716796875,295.812255859375,298.71844482421875,297.2584533691406,284.99090576171875,1.0,0.6819349527359009,0.4204570353031158,0.4204570353031158,1.0,1.0,-3.379470109939575,1.0737574100494385,2.3057126998901367,0.3077096343040466,0.931291162967682,0.931291162967682,0.0,271.5207824707031,251.0,69780.421875,0.0,3765.5390625,1.0,278.441650390625,283.00445556640625,298.7952575683594,303.27410888671875,293.1499938964844,293.1499938964844,278.1499938964844,33792.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734639286994934,1.0,0.0,0.0,3.6559228897094727,3.655946493148804,8.918408411773271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.228515625,0.0,1523.2225341796875,1895.4371337890625,0.0,3155.301513671875,0.9050140976905824,1.0,0.0,3.0,1.0,0.0
17770200,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7239610552787781,0.3338672220706939,0.3067865669727325,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8547905683517456,0.5639609098434448,0.5391644835472107,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9157556295394896,0.6933194994926453,0.486736387014389,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7976890802383423,0.4527720212936401,0.4347762167453766,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.635744571685791,0.2252263724803924,1.0466985702514648,284.9918212890625,284.95001220703125,301.83709716796875,295.812255859375,298.71844482421875,297.2584533691406,284.99090576171875,1.0,0.6819349527359009,0.4204570353031158,0.4204570353031158,1.0,1.0,-3.379470109939575,1.0737574100494385,2.3057126998901367,0.3077096343040466,0.931291162967682,0.931291162967682,0.0,271.5207824707031,251.0,69780.421875,0.0,3765.5390625,1.0,278.441650390625,283.00445556640625,298.7952575683594,303.27410888671875,293.1499938964844,293.1499938964844,278.1499938964844,33792.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734639286994934,1.0,0.0,0.0,3.6559228897094727,3.655946493148804,8.918408411773271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.228515625,0.0,1523.2225341796875,1895.4371337890625,0.0,3155.301513671875,0.9050140976905824,1.0,0.0,3.0,1.0,0.0
17770260,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7287684679031372,0.3330611884593963,0.3058747053146362,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8608533143997192,0.5625109076499939,0.537642240524292,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9259170293807985,0.6963960528373718,0.4887615740299225,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8038493990898132,0.452088862657547,0.4339356422424316,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6403388381004333,0.2251137197017669,1.044883370399475,284.9092712402344,284.95001220703125,301.7903747558594,295.81103515625,298.6966552734375,297.25439453125,284.9097900390625,1.0,0.6765703558921814,0.4193929433822632,0.4193929433822632,1.0,1.0,-3.3757917881011963,1.069517731666565,2.306273937225342,0.3043601810932159,0.8504006266593933,0.8504006266593933,0.0,261.974365234375,239.0,70152.9296875,0.0,3701.63037109375,1.0,278.1578369140625,282.9057922363281,298.8232116699219,303.40264892578125,293.1499938964844,293.1499938964844,278.45001220703125,38597.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792200684547424,1.0,0.0,0.0,3.5313141345977783,3.531337261199951,8.320816959894728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.7255859375,0.0,1423.89306640625,1895.4371337890625,0.0,3209.270751953125,0.8812424540519714,1.0,0.0,3.0,1.0,0.0
17770320,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7287684679031372,0.3330611884593963,0.3058747053146362,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8608533143997192,0.5625109076499939,0.537642240524292,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9259170293807985,0.6963960528373718,0.4887615740299225,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8038493990898132,0.452088862657547,0.4339356422424316,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6403388381004333,0.2251137197017669,1.044883370399475,284.9092712402344,284.95001220703125,301.7903747558594,295.81103515625,298.6966552734375,297.25439453125,284.9097900390625,1.0,0.6765703558921814,0.4193929433822632,0.4193929433822632,1.0,1.0,-3.3757917881011963,1.069517731666565,2.306273937225342,0.3043601810932159,0.8504006266593933,0.8504006266593933,0.0,261.974365234375,239.0,70152.9296875,0.0,3701.63037109375,1.0,278.1578369140625,282.9057922363281,298.8232116699219,303.40264892578125,293.1499938964844,293.1499938964844,278.45001220703125,38597.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792200684547424,1.0,0.0,0.0,3.5313141345977783,3.531337261199951,8.320816959894728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.7255859375,0.0,1423.89306640625,1895.4371337890625,0.0,3209.270751953125,0.8812424540519714,1.0,0.0,3.0,1.0,0.0
17770380,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7352006435394287,0.333096981048584,0.305314689874649,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8689576387405396,0.5619683265686035,0.5364829897880554,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9387159943580629,0.7007217407226562,0.4912400245666504,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8116998672485352,0.4521476924419403,0.4333713948726654,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6464014649391174,0.2254167944192886,1.0436103343963623,284.9911804199219,284.95001220703125,301.7423095703125,295.8103942871094,298.68170166015625,297.2605895996094,284.9903259277344,1.0,0.670715868473053,0.4183288812637329,0.4183288812637329,1.0,1.0,-3.37448787689209,1.0661447048187256,2.3083431720733643,0.301167219877243,0.9264647960662842,0.9264647960662842,0.0,250.85528564453125,227.0,69521.890625,0.0,3634.47509765625,1.0,278.4414978027344,283.0095520019531,298.7927551269531,303.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,33805.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724680542945862,1.0,0.0,0.0,3.638195991516113,3.638219594955444,8.832130333757959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.826171875,0.0,1503.7099609375,1895.4371337890625,0.0,3145.9609375,0.9010475873947144,1.0,0.0,3.0,1.0,0.0
17770440,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7352006435394287,0.333096981048584,0.305314689874649,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8689576387405396,0.5619683265686035,0.5364829897880554,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9387159943580629,0.7007217407226562,0.4912400245666504,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8116998672485352,0.4521476924419403,0.4333713948726654,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6464014649391174,0.2254167944192886,1.0436103343963623,284.9911804199219,284.95001220703125,301.7423095703125,295.8103942871094,298.68170166015625,297.2605895996094,284.9903259277344,1.0,0.670715868473053,0.4183288812637329,0.4183288812637329,1.0,1.0,-3.37448787689209,1.0661447048187256,2.3083431720733643,0.301167219877243,0.9264647960662842,0.9264647960662842,0.0,250.85528564453125,227.0,69521.890625,0.0,3634.47509765625,1.0,278.4414978027344,283.0095520019531,298.7927551269531,303.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,33805.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724680542945862,1.0,0.0,0.0,3.638195991516113,3.638219594955444,8.832130333757959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.826171875,0.0,1503.7099609375,1895.4371337890625,0.0,3145.9609375,0.9010475873947144,1.0,0.0,3.0,1.0,0.0
17770500,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7386558651924133,0.3327513933181762,0.3049960434436798,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.873361349105835,0.5613067746162415,0.5358750820159912,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9453441500663756,0.7022843956947327,0.4923940002918243,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8157528638839722,0.4518675804138183,0.4330788254737854,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6497481465339661,0.2254352569580078,1.0431047677993774,284.8723449707031,284.95001220703125,301.7178039550781,295.8102722167969,298.6705017089844,297.2585144042969,284.8722839355469,1.0,0.6677037477493286,0.4177968502044678,0.4177968502044678,1.0,1.0,-3.373807430267334,1.0644384622573853,2.309368848800659,0.2996756136417389,0.8408299088478088,0.8408299088478088,0.0,245.20458984375,227.0,70212.640625,0.0,3600.31396484375,1.0,278.1981811523437,282.8777770996094,298.8362121582031,303.465576171875,293.1499938964844,293.1499938964844,278.1499938964844,38482.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774925470352173,1.0,0.0,0.0,3.5867013931274414,3.586725234985352,8.583882049606473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.2705078125,0.0,1482.1334228515625,1895.4371337890625,0.0,3193.07763671875,0.8906763195991516,1.0,0.0,3.0,1.0,0.0
17770560,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7418650984764099,0.3323701620101928,0.3044161796569824,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8775301575660706,0.5605891942977905,0.5349549651145935,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9515113234519958,0.7038390636444092,0.4932483434677124,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8194987773895264,0.4515196084976196,0.4325210750102997,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6529306769371033,0.2253967076539993,1.0419303178787231,284.91033935546875,284.95001220703125,301.6929931640625,295.8102111816406,298.6589050292969,297.2558288574219,284.9108581542969,1.0,0.6645205020904541,0.417307049036026,0.417307049036026,1.0,1.0,-3.370948553085327,1.062063455581665,2.308885097503662,0.2979440987110138,0.8471821546554565,0.8471821546554565,0.0,239.75747680664065,215.0,69889.234375,0.0,3562.201416015625,1.0,278.158203125,282.9126281738281,298.8221740722656,303.3843994140625,293.1499938964844,293.1499938964844,278.45001220703125,38579.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781799674034119,1.0,0.0,0.0,3.5133168697357178,3.51333999633789,8.23621974177513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.197265625,0.0,1404.93310546875,1895.4371337890625,0.0,3199.52197265625,0.8772237300872803,1.0,0.0,3.0,1.0,0.0
17770620,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7502160668373108,0.3324500024318695,0.3038740754127502,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8880648016929626,0.5600876808166504,0.5338162779808044,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9657025933265686,0.7081781625747681,0.4957185983657837,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8286933898925781,0.451605349779129,0.4319583773612976,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6609731912612915,0.2257677465677261,1.0408426523208618,284.9907531738281,284.95001220703125,301.6424255371094,295.810302734375,298.643798828125,297.26226806640625,284.9898986816406,1.0,0.6582075357437134,0.4163275063037872,0.4163275063037872,1.0,1.0,-3.369905948638916,1.0590065717697144,2.310899496078491,0.2950158715248108,0.9223222732543944,0.9223222732543944,0.0,227.8406982421875,203.0,69285.7734375,0.0,3491.2158203125,1.0,278.4413452148437,283.01483154296875,298.7927551269531,303.2387084960937,293.1499938964844,293.1499938964844,278.1499938964844,33788.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714513778686523,1.0,0.0,0.0,3.621501922607422,3.621525287628174,8.751262612349819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.6982421875,0.0,1485.275390625,1895.4371337890625,0.0,3136.425048828125,0.8972877264022827,1.0,0.0,3.0,1.0,0.0
17770680,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7502160668373108,0.3324500024318695,0.3038740754127502,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8880648016929626,0.5600876808166504,0.5338162779808044,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9657025933265686,0.7081781625747681,0.4957185983657837,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8286933898925781,0.451605349779129,0.4319583773612976,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6609731912612915,0.2257677465677261,1.0408426523208618,284.9907531738281,284.95001220703125,301.6424255371094,295.810302734375,298.643798828125,297.26226806640625,284.9898986816406,1.0,0.6582075357437134,0.4163275063037872,0.4163275063037872,1.0,1.0,-3.369905948638916,1.0590065717697144,2.310899496078491,0.2950158715248108,0.9223222732543944,0.9223222732543944,0.0,227.8406982421875,203.0,69285.7734375,0.0,3491.2158203125,1.0,278.4413452148437,283.01483154296875,298.7927551269531,303.2387084960937,293.1499938964844,293.1499938964844,278.1499938964844,33788.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714513778686523,1.0,0.0,0.0,3.621501922607422,3.621525287628174,8.751262612349819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.6982421875,0.0,1485.275390625,1895.4371337890625,0.0,3136.425048828125,0.8972877264022827,1.0,0.0,3.0,1.0,0.0
17770740,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7555019855499268,0.3320221900939941,0.303453266620636,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8946922421455383,0.5592694282531738,0.5330349206924438,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9738457202911376,0.7100003361701965,0.4970366358757019,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8344413042068481,0.4512441158294678,0.4315610527992248,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6661465764045715,0.2258010655641555,1.0402313470840454,284.8791809082031,284.95001220703125,301.61151123046875,295.8104553222656,298.6297302246094,297.2591247558594,284.883544921875,1.0,0.6543892025947571,0.4157397747039795,0.4157397747039795,1.0,1.0,-3.368839740753174,1.0570038557052612,2.311836004257202,0.2933326065540313,0.8363974094390869,0.8363974094390869,0.0,220.8359832763672,203.0,69791.9921875,0.0,3448.4453125,1.0,278.1844482421875,282.89385986328125,298.83660888671875,303.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,39533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770427703857422,1.0,0.0,0.0,3.5372233390808105,3.5372469425201416,8.348688993464748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.9267578125,0.0,1436.8995361328125,1895.4371337890625,0.0,3188.86083984375,0.88136887550354,1.0,0.0,3.0,1.0,0.0
17770800,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7588809132575989,0.3317673504352569,0.3029939532279968,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8989433646202087,0.558743953704834,0.5322985649108887,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9788185954093932,0.7113011479377747,0.497712641954422,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8381401300430298,0.4510030746459961,0.4311106503009796,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6694850325584412,0.2258046120405197,1.0393377542495728,284.9109802246094,284.95001220703125,301.5906677246094,295.810546875,298.6205749511719,297.2575378417969,284.910888671875,1.0,0.6517392992973328,0.4153479337692261,0.4153479337692261,1.0,1.0,-3.3665976524353027,1.0551258325576782,2.311471939086914,0.2919435799121856,0.8442337512969971,0.8442337512969971,0.0,216.34071350097656,191.0,69673.8984375,0.0,3417.411376953125,1.0,278.1585998535156,282.9182434082031,298.8224182128906,303.3698425292969,293.1499938964844,293.1499938964844,278.45001220703125,38425.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771908283233643,1.0,0.0,0.0,3.4991567134857178,3.49917984008789,8.169963621185161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.537109375,0.0,1389.1351318359375,1895.4371337890625,0.0,3190.248779296875,0.8738950490951538,1.0,0.0,3.0,1.0,0.0
17770860,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7696824073791504,0.3318691849708557,0.302472710609436,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9125449061393738,0.5582526922225952,0.5311718583106995,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9923937320709229,0.7156290411949158,0.5001774430274963,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8496647477149963,0.4510970413684845,0.4305556416511535,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6798205375671387,0.2262175977230072,1.038424015045166,284.9902038574219,284.95001220703125,301.5376892089844,295.8108215332031,298.60498046875,297.2637939453125,284.9894104003906,1.0,0.6452505588531494,0.4144218862056732,0.4144218862056732,1.0,1.0,-3.365806818008423,1.052292823791504,2.313513994216919,0.2891921103000641,0.9184695482254028,0.9184695482254028,0.0,204.21424865722656,179.0,69070.0859375,0.0,3345.9326171875,1.0,278.4412536621094,283.0199890136719,298.7934875488281,303.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,33777.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705254793167114,1.0,0.0,0.0,3.6060516834259033,3.6060750484466553,8.676752258907072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2841796875,0.0,1468.395263671875,1895.4371337890625,0.0,3127.73974609375,0.8938026428222656,1.0,0.0,3.0,1.0,0.0
17770920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7696824073791504,0.3318691849708557,0.302472710609436,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9125449061393738,0.5582526922225952,0.5311718583106995,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9923937320709229,0.7156290411949158,0.5001774430274963,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8496647477149963,0.4510970413684845,0.4305556416511535,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6798205375671387,0.2262175977230072,1.038424015045166,284.9902038574219,284.95001220703125,301.5376892089844,295.8108215332031,298.60498046875,297.2637939453125,284.9894104003906,1.0,0.6452505588531494,0.4144218862056732,0.4144218862056732,1.0,1.0,-3.365806818008423,1.052292823791504,2.313513994216919,0.2891921103000641,0.9184695482254028,0.9184695482254028,0.0,204.21424865722656,179.0,69070.0859375,0.0,3345.9326171875,1.0,278.4412536621094,283.0199890136719,298.7934875488281,303.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,33777.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705254793167114,1.0,0.0,0.0,3.6060516834259033,3.6060750484466553,8.676752258907072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2841796875,0.0,1468.395263671875,1895.4371337890625,0.0,3127.73974609375,0.8938026428222656,1.0,0.0,3.0,1.0,0.0
17770980,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.780665397644043,0.3311939537525177,0.3016145229339599,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9273723363876344,0.556905210018158,0.5296670198440552,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.7191187739372253,0.4934265613555908,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8615909218788147,0.4504876434803009,0.4297171235084533,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6904041767120361,0.226276695728302,1.037088394165039,284.90692138671875,284.95001220703125,301.48358154296875,295.8109436035156,298.5821838378906,297.2604675292969,284.9069519042969,1.0,0.6385121941566467,0.4134958386421203,0.4134958386421203,1.0,1.0,-3.360563278198242,1.047961711883545,2.3126015663146973,0.2845781743526459,0.8378775715827942,0.8378775715827942,0.0,192.7434997558593,167.0,69378.46875,0.0,3260.05078125,1.0,278.15869140625,282.9220886230469,298.8229064941406,303.3540954589844,293.1499938964844,293.1499938964844,278.45001220703125,38609.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762971758842468,1.0,0.0,0.0,3.480175256729126,3.48019814491272,8.081566420514719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.5615234375,0.0,1370.92822265625,1895.4371337890625,0.0,3181.869873046875,0.8697113394737244,1.0,0.0,3.0,1.0,0.0
17771040,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.780665397644043,0.3311939537525177,0.3016145229339599,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9273723363876344,0.556905210018158,0.5296670198440552,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.7191187739372253,0.4934265613555908,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8615909218788147,0.4504876434803009,0.4297171235084533,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6904041767120361,0.226276695728302,1.037088394165039,284.90692138671875,284.95001220703125,301.48358154296875,295.8109436035156,298.5821838378906,297.2604675292969,284.9069519042969,1.0,0.6385121941566467,0.4134958386421203,0.4134958386421203,1.0,1.0,-3.360563278198242,1.047961711883545,2.3126015663146973,0.2845781743526459,0.8378775715827942,0.8378775715827942,0.0,192.7434997558593,167.0,69378.46875,0.0,3260.05078125,1.0,278.15869140625,282.9220886230469,298.8229064941406,303.3540954589844,293.1499938964844,293.1499938964844,278.45001220703125,38609.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762971758842468,1.0,0.0,0.0,3.480175256729126,3.48019814491272,8.081566420514719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.5615234375,0.0,1370.92822265625,1895.4371337890625,0.0,3181.869873046875,0.8697113394737244,1.0,0.0,3.0,1.0,0.0
