time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7815326452255249,0.3310519456863403,0.3013710975646972,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9284559488296508,0.5564481019973755,0.5291033387184143,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.7239097356796265,0.4914270043373108,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8625784516334534,0.4503259062767029,0.4294597208499908,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6913962364196777,0.226314291357994,1.0370551347732544,284.9821472167969,284.95001220703125,301.45611572265625,295.8109130859375,298.5775146484375,297.27178955078125,284.9736328125,1.0,0.6336212158203125,0.4130328297615051,0.4130328297615051,1.0,1.0,-3.3277575969696045,1.0354660749435425,2.2922914028167725,0.2722088694572449,0.8899711966514587,0.8899711966514587,0.0,189.9374084472656,167.0,68136.859375,0.0,3198.26025390625,1.0,278.3974609375,283.01837158203125,298.7793273925781,303.1328430175781,293.1499938964844,293.1499938964844,278.45001220703125,34491.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870730996131897,1.0,0.0,0.0,3.522367477416992,3.522389888763428,8.278708492071019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.6708984375,0.0,1384.862060546875,1895.4371337890625,0.0,3129.667724609375,0.8768525123596191,1.0,0.0,3.0,1.0,0.0
17771160,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7891017198562622,0.3311849236488342,0.30116006731987,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.93854421377182,0.5562641024589539,0.528586208820343,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.7280986309051514,0.4774468243122101,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8707600235939026,0.450434923171997,0.4292137324810028,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6984620094299316,0.2266407907009124,1.036771535873413,284.9837646484375,284.95001220703125,301.4283752441406,295.810791015625,298.57916259765625,297.2872314453125,284.9808654785156,1.0,0.6296555995941162,0.4127553403377533,0.4127553403377533,1.0,1.0,-3.33021092414856,1.0349829196929932,2.2952280044555664,0.2801489233970642,0.9033082723617554,0.9033082723617554,0.0,183.9076538085937,155.0,68350.0703125,0.0,3149.646240234375,1.0,278.4412536621094,283.0257873535156,298.7877502441406,303.1771240234375,293.1499938964844,293.1499938964844,278.1499938964844,34029.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686176538467407,1.0,0.0,0.0,3.566396474838257,3.5664193630218506,8.486967999488115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.8583984375,0.0,1427.7244873046875,1895.4371337890625,0.0,3109.843017578125,0.8851994276046753,1.0,0.0,3.0,1.0,0.0
17771220,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7997608184814453,0.3305648267269134,0.3004121482372284,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9523273706436156,0.5549136996269226,0.5271468758583069,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7374979853630066,0.4579990804195404,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8825600147247314,0.4497904777526855,0.4284165501594543,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7086414098739624,0.2267976850271225,1.0361738204956057,284.9062194824219,284.95001220703125,301.3720703125,295.8102111816406,298.5738220214844,297.30987548828125,284.90557861328125,1.0,0.6204884052276611,0.4122003316879272,0.4122003316879272,1.0,1.0,-3.302522897720337,1.023607850074768,2.2789151668548584,0.2750082015991211,0.8223474621772766,0.8223474621772766,0.0,173.7887725830078,173.0,68221.359375,0.0,3031.6904296875,1.0,278.1592102050781,282.940185546875,298.8151550292969,303.2765197753906,293.1499938964844,293.1499938964844,278.45001220703125,39012.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730195164680481,1.0,0.0,0.0,3.410942554473877,3.4109647274017334,7.763223379697592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.9921875,0.0,1304.1798095703125,1895.4371337890625,0.0,3151.133544921875,0.8548287749290466,1.0,0.0,3.0,1.0,0.0
17771280,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7997608184814453,0.3305648267269134,0.3004121482372284,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9523273706436156,0.5549136996269226,0.5271468758583069,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7374979853630066,0.4579990804195404,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8825600147247314,0.4497904777526855,0.4284165501594543,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7086414098739624,0.2267976850271225,1.0361738204956057,284.9062194824219,284.95001220703125,301.3720703125,295.8102111816406,298.5738220214844,297.30987548828125,284.90557861328125,1.0,0.6204884052276611,0.4122003316879272,0.4122003316879272,1.0,1.0,-3.302522897720337,1.023607850074768,2.2789151668548584,0.2750082015991211,0.8223474621772766,0.8223474621772766,0.0,173.7887725830078,173.0,68221.359375,0.0,3031.6904296875,1.0,278.1592102050781,282.940185546875,298.8151550292969,303.2765197753906,293.1499938964844,293.1499938964844,278.45001220703125,39012.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730195164680481,1.0,0.0,0.0,3.410942554473877,3.4109647274017334,7.763223379697592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.9921875,0.0,1304.1798095703125,1895.4371337890625,0.0,3151.133544921875,0.8548287749290466,1.0,0.0,3.0,1.0,0.0
17771340,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8007375597953796,0.3307654559612274,0.3004128336906433,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9531412720680236,0.5544665455818176,0.5265095829963684,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.7475354671478271,0.456372320652008,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.883557915687561,0.4498860538005829,0.428310751914978,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7100259065628052,0.2274362742900848,1.0383316278457642,284.9882507324219,284.95001220703125,301.314697265625,295.8091125488281,298.5754699707031,297.34088134765625,284.9883117675781,1.0,0.6208527088165283,0.4116453528404236,0.4116453528404236,1.0,1.0,-3.302220106124878,1.0220201015472412,2.280200242996216,0.2729080319404602,0.8952313661575317,0.8952313661575317,0.0,173.0137176513672,191.0,67678.875,0.0,3026.71923828125,1.0,278.4404296875,283.0445861816406,298.7867431640625,303.1260681152344,293.1499938964844,293.1499938964844,278.75,33923.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652148246765137,1.0,0.0,0.0,3.5127956867218018,3.5128180980682373,8.233776611632493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8603515625,0.0,1370.860595703125,1895.4371337890625,0.0,3077.9208984375,0.8731279969215393,1.0,0.0,3.0,1.0,0.0
17771400,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8007375597953796,0.3307654559612274,0.3004128336906433,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9531412720680236,0.5544665455818176,0.5265095829963684,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.7475354671478271,0.456372320652008,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.883557915687561,0.4498860538005829,0.428310751914978,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7100259065628052,0.2274362742900848,1.0383316278457642,284.9882507324219,284.95001220703125,301.314697265625,295.8091125488281,298.5754699707031,297.34088134765625,284.9883117675781,1.0,0.6208527088165283,0.4116453528404236,0.4116453528404236,1.0,1.0,-3.302220106124878,1.0220201015472412,2.280200242996216,0.2729080319404602,0.8952313661575317,0.8952313661575317,0.0,173.0137176513672,191.0,67678.875,0.0,3026.71923828125,1.0,278.4404296875,283.0445861816406,298.7867431640625,303.1260681152344,293.1499938964844,293.1499938964844,278.75,33923.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652148246765137,1.0,0.0,0.0,3.5127956867218018,3.5128180980682373,8.233776611632493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8603515625,0.0,1370.860595703125,1895.4371337890625,0.0,3077.9208984375,0.8731279969215393,1.0,0.0,3.0,1.0,0.0
17771460,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7945094704627991,0.3310471177101135,0.3008556365966797,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9445904493331908,0.5542212724685669,0.5264533162117004,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.7541916370391846,0.4675660133361816,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8766190409660339,0.4501890242099762,0.4287648499011993,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7050603032112122,0.2282051295042038,1.0426716804504397,285.04449462890625,284.95001220703125,301.2563171386719,295.8073425292969,298.5634765625,297.35162353515625,285.04168701171875,1.0,0.6269485354423523,0.4109311699867248,0.4109311699867248,1.0,1.0,-3.32189416885376,1.0270735025405884,2.294820547103882,0.2733809947967529,0.9975900650024414,0.9975900650024414,0.0,178.92628479003906,209.0,67793.34375,0.0,3103.097412109375,1.0,278.7421875,283.1156616210937,298.7998352050781,303.1268615722656,293.1499938964844,293.1499938964844,278.45001220703125,31166.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615598082542419,1.0,0.0,0.0,3.708890676498413,3.708914279937744,9.178703521683927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.1708984375,0.0,1562.9324951171875,1895.4371337890625,0.0,3043.635009765625,0.9148426055908204,1.0,0.0,3.0,1.0,0.0
17771520,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7945094704627991,0.3310471177101135,0.3008556365966797,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9445904493331908,0.5542212724685669,0.5264533162117004,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.7541916370391846,0.4675660133361816,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8766190409660339,0.4501890242099762,0.4287648499011993,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7050603032112122,0.2282051295042038,1.0426716804504397,285.04449462890625,284.95001220703125,301.2563171386719,295.8073425292969,298.5634765625,297.35162353515625,285.04168701171875,1.0,0.6269485354423523,0.4109311699867248,0.4109311699867248,1.0,1.0,-3.32189416885376,1.0270735025405884,2.294820547103882,0.2733809947967529,0.9975900650024414,0.9975900650024414,0.0,178.92628479003906,209.0,67793.34375,0.0,3103.097412109375,1.0,278.7421875,283.1156616210937,298.7998352050781,303.1268615722656,293.1499938964844,293.1499938964844,278.45001220703125,31166.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615598082542419,1.0,0.0,0.0,3.708890676498413,3.708914279937744,9.178703521683927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.1708984375,0.0,1562.9324951171875,1895.4371337890625,0.0,3043.635009765625,0.9148426055908204,1.0,0.0,3.0,1.0,0.0
17771580,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7825270891189575,0.3300279974937439,0.3006008863449096,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9283496141433716,0.552577018737793,0.5256348252296448,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7556371092796326,0.4883487522602081,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8638135194778442,0.4492983818054199,0.4286153316497803,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6949304938316345,0.2281771004199981,1.0454254150390625,284.9049072265625,284.95001220703125,301.19696044921875,295.8047790527344,298.5255126953125,297.32470703125,284.9067077636719,1.0,0.6364800930023193,0.4102169573307037,0.4102169573307037,1.0,1.0,-3.3487253189086914,1.034604549407959,2.3141207695007324,0.2749248147010803,0.8929798007011414,0.8929798007011414,0.0,189.8378295898437,212.0,69119.1875,0.0,3224.880615234375,1.0,278.45672607421875,282.9559936523437,298.8387451171875,303.3387756347656,293.1499938964844,293.1499938964844,278.75,37074.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721050024032593,1.0,0.0,0.0,3.670291423797608,3.670315980911255,8.988648687591194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.3017578125,0.0,1563.946044921875,1895.4371337890625,0.0,3142.5556640625,0.9105547070503236,1.0,0.0,3.0,1.0,0.0
17771640,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7825270891189575,0.3300279974937439,0.3006008863449096,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9283496141433716,0.552577018737793,0.5256348252296448,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7556371092796326,0.4883487522602081,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8638135194778442,0.4492983818054199,0.4286153316497803,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6949304938316345,0.2281771004199981,1.0454254150390625,284.9049072265625,284.95001220703125,301.19696044921875,295.8047790527344,298.5255126953125,297.32470703125,284.9067077636719,1.0,0.6364800930023193,0.4102169573307037,0.4102169573307037,1.0,1.0,-3.3487253189086914,1.034604549407959,2.3141207695007324,0.2749248147010803,0.8929798007011414,0.8929798007011414,0.0,189.8378295898437,212.0,69119.1875,0.0,3224.880615234375,1.0,278.45672607421875,282.9559936523437,298.8387451171875,303.3387756347656,293.1499938964844,293.1499938964844,278.75,37074.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721050024032593,1.0,0.0,0.0,3.670291423797608,3.670315980911255,8.988648687591194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.3017578125,0.0,1563.946044921875,1895.4371337890625,0.0,3142.5556640625,0.9105547070503236,1.0,0.0,3.0,1.0,0.0
17771700,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7776578068733215,0.3298327624797821,0.3003759682178497,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9216651916503906,0.5521023869514465,0.5251094102859497,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.7559511661529541,0.497002512216568,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8586764931678772,0.449111133813858,0.4284036159515381,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6907108426094055,0.2281932085752487,1.0459072589874268,285.02276611328125,284.95001220703125,301.1669006347656,295.8031616210937,298.5073547363281,297.3127136230469,285.024658203125,1.0,0.639977216720581,0.4098598659038543,0.4098598659038543,1.0,1.0,-3.3585660457611084,1.0370832681655884,2.3214828968048096,0.2753453850746155,0.9764596819877625,0.9764596819877625,0.0,194.45835876464844,212.0,68466.140625,0.0,3273.544189453125,1.0,278.7027893066406,283.0877990722656,298.7899780273437,303.1354064941406,293.1499938964844,293.1499938964844,278.75,33443.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681895732879639,1.0,0.0,0.0,3.72649884223938,3.726522922515869,9.266062761525972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.3203125,0.0,1600.428466796875,1895.4371337890625,0.0,3105.827392578125,0.922068178653717,1.0,0.0,3.0,1.0,0.0
17771760,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7741631865501404,0.3297518491744995,0.300420194864273,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9167743921279908,0.5517813563346863,0.5249171257019043,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.75652676820755,0.5037205815315247,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8549566864967346,0.4490765333175659,0.4284709990024566,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.687637209892273,0.2282833755016327,1.04686176776886,285.0090637207031,284.95001220703125,301.1366271972656,295.80126953125,298.49041748046875,297.3039855957031,285.0074157714844,1.0,0.6430718898773193,0.409203827381134,0.409203827381134,1.0,1.0,-3.367698431015014,1.038530349731445,2.3291678428649902,0.2747876048088074,0.9901574850082396,0.9901574850082396,0.0,198.1583709716797,215.0,68761.1328125,0.0,3315.5791015625,1.0,278.74334716796875,283.0742492675781,298.7965393066406,303.2041015625,293.1499938964844,293.1499938964844,278.45001220703125,32976.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679425120353699,1.0,0.0,0.0,3.796746492385864,3.796771287918091,9.618702279112767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.7255859375,0.0,1679.1083984375,1895.4371337890625,0.0,3103.509765625,0.9360331892967224,1.0,0.0,3.0,1.0,0.0
17771820,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7674803733825684,0.328578233718872,0.299827516078949,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9079060554504396,0.5500268340110779,0.5237821340560913,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.7564105987548828,0.5158481597900391,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8481119871139526,0.4480850398540497,0.4280103743076324,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6818816661834717,0.2279160618782043,1.047059416770935,284.8937072753906,284.95001220703125,301.07537841796875,295.7967224121094,298.44842529296875,297.2757568359375,284.8955993652344,1.0,0.6480385065078735,0.4078917205333709,0.4078917205333709,1.0,1.0,-3.379899501800537,1.039145588874817,2.3407540321350098,0.2728310823440552,0.8864962458610535,0.8864962458610535,0.0,204.7680053710937,218.0,69563.9765625,0.0,3381.689208984375,1.0,278.45635986328125,282.9422607421875,298.8208923339844,303.35809326171875,293.1499938964844,293.1499938964844,278.75,38385.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761758208274841,1.0,0.0,0.0,3.704327583312988,3.704352378845215,9.15613213692268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.1943359375,0.0,1612.569580078125,1895.4371337890625,0.0,3180.732177734375,0.9192116260528564,1.0,0.0,3.0,1.0,0.0
17771880,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7674803733825684,0.328578233718872,0.299827516078949,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9079060554504396,0.5500268340110779,0.5237821340560913,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.7564105987548828,0.5158481597900391,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8481119871139526,0.4480850398540497,0.4280103743076324,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6818816661834717,0.2279160618782043,1.047059416770935,284.8937072753906,284.95001220703125,301.07537841796875,295.7967224121094,298.44842529296875,297.2757568359375,284.8955993652344,1.0,0.6480385065078735,0.4078917205333709,0.4078917205333709,1.0,1.0,-3.379899501800537,1.039145588874817,2.3407540321350098,0.2728310823440552,0.8864962458610535,0.8864962458610535,0.0,204.7680053710937,218.0,69563.9765625,0.0,3381.689208984375,1.0,278.45635986328125,282.9422607421875,298.8208923339844,303.35809326171875,293.1499938964844,293.1499938964844,278.75,38385.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761758208274841,1.0,0.0,0.0,3.704327583312988,3.704352378845215,9.15613213692268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.1943359375,0.0,1612.569580078125,1895.4371337890625,0.0,3180.732177734375,0.9192116260528564,1.0,0.0,3.0,1.0,0.0
17771940,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.763956606388092,0.3283798396587372,0.2995127141475677,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.903376579284668,0.549477219581604,0.5230937004089355,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.757392406463623,0.5224717259407043,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.84449303150177,0.4479318857192993,0.4277401566505432,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6787785291671753,0.2279048413038253,1.0469759702682495,285.0166320800781,284.95001220703125,301.0332336425781,295.79296875,298.4273986816406,297.26763916015625,285.01519775390625,1.0,0.6507436633110046,0.4069994986057281,0.4069994986057281,1.0,1.0,-3.386230707168579,1.038862228393555,2.3473684787750244,0.2711156606674194,0.9783470034599304,0.9783470034599304,0.0,208.41900634765625,218.0,68823.1640625,0.0,3417.462890625,1.0,278.72674560546875,283.0802307128906,298.7698669433594,303.1592102050781,293.1499938964844,293.1499938964844,278.75,33524.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704219460487366,1.0,0.0,0.0,3.778468132019043,3.7784929275512695,9.526311828267352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.0615234375,0.0,1661.67431640625,1895.4371337890625,0.0,3126.76904296875,0.93289977312088,1.0,0.0,3.0,1.0,0.0
17772000,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7627519369125366,0.3283132910728454,0.2995282411575317,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9018060564994812,0.5492591857910156,0.5229653120040894,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.7579739093780518,0.5249913930892944,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8432301878929138,0.4479085206985473,0.4277827143669128,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6777149438858032,0.2279443442821502,1.047384262084961,285.00360107421875,284.95001220703125,301.01324462890625,295.7909851074219,298.4182434082031,297.2649841308594,285.002197265625,1.0,0.6519320011138916,0.4065796434879303,0.4065796434879303,1.0,1.0,-3.3896677494049072,1.0388835668563845,2.3507840633392334,0.2703816592693329,0.9824522733688354,0.9824522733688354,0.0,209.8661651611328,221.0,68936.171875,0.0,3433.838134765625,1.0,278.7435913085937,283.0694885253906,298.7781066894531,303.1999816894531,293.1499938964844,293.1499938964844,278.45001220703125,33579.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702778816223145,1.0,0.0,0.0,3.8102636337280273,3.810288906097412,9.68731342254614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.8359375,0.0,1699.977783203125,1895.4371337890625,0.0,3125.41748046875,0.9394453167915344,1.0,0.0,3.0,1.0,0.0
17772060,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.757888674736023,0.327182412147522,0.2989218235015869,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8957534432411194,0.5475507974624634,0.5218200087547302,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9984297156333924,0.7586535811424255,0.5306543111801147,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8383259177207947,0.4469692707061767,0.4273201823234558,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6735479831695557,0.2275938540697097,1.0473452806472778,284.89556884765625,284.95001220703125,300.95025634765625,295.783935546875,298.3829040527344,297.2464294433594,284.8970642089844,1.0,0.6549921631813049,0.4055145978927612,0.4055145978927612,1.0,1.0,-3.393779993057251,1.0372788906097412,2.3565011024475098,0.2680825293064117,0.8828651309013367,0.8828651309013367,0.0,214.847885131836,224.0,69568.1015625,0.0,3472.303955078125,1.0,278.4565734863281,282.94580078125,298.8026428222656,303.3419189453125,293.1499938964844,293.1499938964844,278.75,38659.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774412274360657,1.0,0.0,0.0,3.702143669128418,3.702168703079224,9.145339845417766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.24609375,0.0,1612.13818359375,1895.4371337890625,0.0,3192.596435546875,0.9190725684165956,1.0,0.0,3.0,1.0,0.0
17772120,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.757888674736023,0.327182412147522,0.2989218235015869,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8957534432411194,0.5475507974624634,0.5218200087547302,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9984297156333924,0.7586535811424255,0.5306543111801147,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8383259177207947,0.4469692707061767,0.4273201823234558,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6735479831695557,0.2275938540697097,1.0473452806472778,284.89556884765625,284.95001220703125,300.95025634765625,295.783935546875,298.3829040527344,297.2464294433594,284.8970642089844,1.0,0.6549921631813049,0.4055145978927612,0.4055145978927612,1.0,1.0,-3.393779993057251,1.0372788906097412,2.3565011024475098,0.2680825293064117,0.8828651309013367,0.8828651309013367,0.0,214.847885131836,224.0,69568.1015625,0.0,3472.303955078125,1.0,278.4565734863281,282.94580078125,298.8026428222656,303.3419189453125,293.1499938964844,293.1499938964844,278.75,38659.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774412274360657,1.0,0.0,0.0,3.702143669128418,3.702168703079224,9.145339845417766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.24609375,0.0,1612.13818359375,1895.4371337890625,0.0,3192.596435546875,0.9190725684165956,1.0,0.0,3.0,1.0,0.0
17772180,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7540412545204163,0.3269255757331848,0.2986205220222473,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8907833695411682,0.546779215335846,0.5209961533546448,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9957427978515624,0.7617947459220886,0.5325289964675903,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8343573212623596,0.4467943608760834,0.427090585231781,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6701744794845581,0.2276533097028732,1.0477107763290403,285.00079345703125,284.95001220703125,300.8864440917969,295.7754821777344,298.3601989746094,297.2464599609375,284.9993896484375,1.0,0.6573144197463989,0.4044495522975921,0.4044495522975921,1.0,1.0,-3.3948421478271484,1.0346378087997437,2.3602042198181152,0.2651178538799286,0.9749122858047484,0.9749122858047484,0.0,219.04263305664065,227.0,68797.890625,0.0,3499.12890625,1.0,278.7435302734375,283.0711669921875,298.75933837890625,303.1744079589844,293.1499938964844,293.1499938964844,278.45001220703125,33782.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709319233894348,1.0,0.0,0.0,3.8010313510894775,3.8010566234588623,9.640425560064614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.1767578125,0.0,1690.5030517578125,1895.4371337890625,0.0,3131.55224609375,0.9374919533729552,1.0,0.0,3.0,1.0,0.0
17772240,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7540412545204163,0.3269255757331848,0.2986205220222473,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8907833695411682,0.546779215335846,0.5209961533546448,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9957427978515624,0.7617947459220886,0.5325289964675903,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8343573212623596,0.4467943608760834,0.427090585231781,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6701744794845581,0.2276533097028732,1.0477107763290403,285.00079345703125,284.95001220703125,300.8864440917969,295.7754821777344,298.3601989746094,297.2464599609375,284.9993896484375,1.0,0.6573144197463989,0.4044495522975921,0.4044495522975921,1.0,1.0,-3.3948421478271484,1.0346378087997437,2.3602042198181152,0.2651178538799286,0.9749122858047484,0.9749122858047484,0.0,219.04263305664065,227.0,68797.890625,0.0,3499.12890625,1.0,278.7435302734375,283.0711669921875,298.75933837890625,303.1744079589844,293.1499938964844,293.1499938964844,278.45001220703125,33782.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709319233894348,1.0,0.0,0.0,3.8010313510894775,3.8010566234588623,9.640425560064614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.1767578125,0.0,1690.5030517578125,1895.4371337890625,0.0,3131.55224609375,0.9374919533729552,1.0,0.0,3.0,1.0,0.0
17772300,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7523983120918274,0.3264348208904266,0.2984724342823028,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.888642430305481,0.5460048317909241,0.5205979943275452,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9946910738945008,0.7628918886184692,0.5336024761199951,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8326796889305115,0.4463995397090912,0.4270036816596985,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6688010096549988,0.2275557518005371,1.0481269359588623,284.8688659667969,284.95001220703125,300.854248046875,295.77069091796875,298.34600830078125,297.24249267578125,284.86669921875,1.0,0.6583980917930603,0.4039170444011688,0.4039170444011688,1.0,1.0,-3.3958780765533447,1.033482551574707,2.3623955249786377,0.2638214826583862,0.8821339011192322,0.8821339011192322,0.0,220.9069366455078,227.0,69688.4375,0.0,3512.37939453125,1.0,278.4944763183594,282.9234619140625,298.8002624511719,303.38995361328125,293.1499938964844,293.1499938964844,278.45001220703125,37741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764303922653198,1.0,0.0,0.0,3.765005588531494,3.765031099319458,9.458549357077572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.697265625,0.0,1678.3623046875,1895.4371337890625,0.0,3183.119384765625,0.9302093982696532,1.0,0.0,3.0,1.0,0.0
17772360,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.750220775604248,0.3258289992809295,0.2980065643787384,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8859268426895142,0.5450869202613831,0.5198255181312561,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9931488633155824,0.7638998031616211,0.5343160629272461,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8305056691169739,0.4458638429641723,0.4265983700752258,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6669763326644897,0.2273587882518768,1.0477396249771118,284.8969421386719,284.95001220703125,300.82183837890625,295.7655029296875,298.3310241699219,297.2372131347656,284.8986511230469,1.0,0.6592869758605957,0.4034748673439026,0.4034748673439026,1.0,1.0,-3.3942959308624268,1.0316557884216309,2.362640142440796,0.2623907625675201,0.8775156736373901,0.8775156736373901,0.0,223.030014038086,230.0,69315.546875,0.0,3520.962646484375,1.0,278.4568176269531,282.9528503417969,298.7818603515625,303.30621337890625,293.1499938964844,293.1499938964844,278.75,38855.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776196241378784,1.0,0.0,0.0,3.682918787002564,3.68294358253479,9.050604035110156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.0224609375,0.0,1591.66064453125,1895.4371337890625,0.0,3194.26904296875,0.9149803519248962,1.0,0.0,3.0,1.0,0.0
17772420,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7475754618644714,0.3256137371063232,0.297704666852951,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8824037313461304,0.5443422198295593,0.518986165523529,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9916964173316956,0.7675742506980896,0.5366671085357666,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8277658820152283,0.4457113444805145,0.4263475239276886,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6647543907165527,0.2274869382381439,1.048213005065918,285.0013427734375,284.95001220703125,300.7564697265625,295.7538757324219,298.3114013671875,297.2412414550781,284.9999389648437,1.0,0.6611229181289673,0.4025905132293701,0.4025905132293701,1.0,1.0,-3.3960094451904297,1.0297417640686035,2.366267681121826,0.2600082755088806,0.9697578549385072,0.9697578549385072,0.0,226.1070251464844,233.0,68585.3515625,0.0,3542.87158203125,1.0,278.743408203125,283.0765991210937,298.73712158203125,303.1383056640625,293.1499938964844,293.1499938964844,278.45001220703125,33761.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709861040115356,1.0,0.0,0.0,3.7844278812408447,3.7844526767730713,9.556387112752418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.44921875,0.0,1670.5625,1895.4371337890625,0.0,3132.060791015625,0.9337268471717834,1.0,0.0,3.0,1.0,0.0
17772480,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7475754618644714,0.3256137371063232,0.297704666852951,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8824037313461304,0.5443422198295593,0.518986165523529,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9916964173316956,0.7675742506980896,0.5366671085357666,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8277658820152283,0.4457113444805145,0.4263475239276886,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6647543907165527,0.2274869382381439,1.048213005065918,285.0013427734375,284.95001220703125,300.7564697265625,295.7538757324219,298.3114013671875,297.2412414550781,284.9999389648437,1.0,0.6611229181289673,0.4025905132293701,0.4025905132293701,1.0,1.0,-3.3960094451904297,1.0297417640686035,2.366267681121826,0.2600082755088806,0.9697578549385072,0.9697578549385072,0.0,226.1070251464844,233.0,68585.3515625,0.0,3542.87158203125,1.0,278.743408203125,283.0765991210937,298.73712158203125,303.1383056640625,293.1499938964844,293.1499938964844,278.45001220703125,33761.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709861040115356,1.0,0.0,0.0,3.7844278812408447,3.7844526767730713,9.556387112752418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.44921875,0.0,1670.5625,1895.4371337890625,0.0,3132.060791015625,0.9337268471717834,1.0,0.0,3.0,1.0,0.0
17772540,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7444032430648804,0.3245365917682647,0.2970898449420929,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.878318727016449,0.5426642298698425,0.5178070664405823,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.989623486995697,0.7697317004203796,0.5385189652442932,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8245477676391602,0.4447936415672302,0.4258452355861664,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6621790528297424,0.2272336781024933,1.0483497381210327,284.8994140625,284.95001220703125,300.6903381347656,295.740478515625,298.28302001953125,297.23309326171875,284.9008483886719,1.0,0.6628482341766357,0.4017061591148376,0.4017061591148376,1.0,1.0,-3.39564847946167,1.0270875692367554,2.368561029434204,0.2575765252113342,0.8747724294662476,0.8747724294662476,0.0,229.5699462890625,236.0,69106.109375,0.0,3562.10205078125,1.0,278.4568176269531,282.9596252441406,298.7572631835937,303.26812744140625,293.1499938964844,293.1499938964844,278.75,38789.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777995109558105,1.0,0.0,0.0,3.6666011810302734,3.6666259765625,8.970582712208852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.419921875,0.0,1572.68505859375,1895.4371337890625,0.0,3195.955078125,0.911319613456726,1.0,0.0,3.0,1.0,0.0
17772600,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7444032430648804,0.3245365917682647,0.2970898449420929,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.878318727016449,0.5426642298698425,0.5178070664405823,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.989623486995697,0.7697317004203796,0.5385189652442932,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8245477676391602,0.4447936415672302,0.4258452355861664,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6621790528297424,0.2272336781024933,1.0483497381210327,284.8994140625,284.95001220703125,300.6903381347656,295.740478515625,298.28302001953125,297.23309326171875,284.9008483886719,1.0,0.6628482341766357,0.4017061591148376,0.4017061591148376,1.0,1.0,-3.39564847946167,1.0270875692367554,2.368561029434204,0.2575765252113342,0.8747724294662476,0.8747724294662476,0.0,229.5699462890625,236.0,69106.109375,0.0,3562.10205078125,1.0,278.4568176269531,282.9596252441406,298.7572631835937,303.26812744140625,293.1499938964844,293.1499938964844,278.75,38789.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777995109558105,1.0,0.0,0.0,3.6666011810302734,3.6666259765625,8.970582712208852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.419921875,0.0,1572.68505859375,1895.4371337890625,0.0,3195.955078125,0.911319613456726,1.0,0.0,3.0,1.0,0.0
17772660,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.742091178894043,0.3243096768856048,0.2967772185802459,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8752012252807617,0.5419046878814697,0.5169535875320435,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9884135723114014,0.7733546495437622,0.5408423542976379,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8221241235733032,0.4446344971656799,0.4255854487419128,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6602843999862671,0.2273769527673721,1.0488784313201904,285.00079345703125,284.95001220703125,300.62353515625,295.7252197265625,298.263427734375,297.23736572265625,284.9993896484375,1.0,0.66455078125,0.4008830785751343,0.4008830785751343,1.0,1.0,-3.3973548412323,1.0253286361694336,2.372026205062866,0.2553595304489136,0.9654290080070496,0.9654290080070496,0.0,232.39784240722656,239.0,68386.25,0.0,3582.5771484375,1.0,278.7433166503906,283.0806884765625,298.7091979980469,303.09814453125,293.1499938964844,293.1499938964844,278.45001220703125,33726.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713160157203674,1.0,0.0,0.0,3.7697925567626953,3.769817352294922,9.48261629218905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.708984375,0.0,1653.0035400390625,1895.4371337890625,0.0,3135.1552734375,0.9303937554359436,1.0,0.0,3.0,1.0,0.0
17772720,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.742091178894043,0.3243096768856048,0.2967772185802459,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8752012252807617,0.5419046878814697,0.5169535875320435,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9884135723114014,0.7733546495437622,0.5408423542976379,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8221241235733032,0.4446344971656799,0.4255854487419128,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6602843999862671,0.2273769527673721,1.0488784313201904,285.00079345703125,284.95001220703125,300.62353515625,295.7252197265625,298.263427734375,297.23736572265625,284.9993896484375,1.0,0.66455078125,0.4008830785751343,0.4008830785751343,1.0,1.0,-3.3973548412323,1.0253286361694336,2.372026205062866,0.2553595304489136,0.9654290080070496,0.9654290080070496,0.0,232.39784240722656,239.0,68386.25,0.0,3582.5771484375,1.0,278.7433166503906,283.0806884765625,298.7091979980469,303.09814453125,293.1499938964844,293.1499938964844,278.45001220703125,33726.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713160157203674,1.0,0.0,0.0,3.7697925567626953,3.769817352294922,9.48261629218905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.708984375,0.0,1653.0035400390625,1895.4371337890625,0.0,3135.1552734375,0.9303937554359436,1.0,0.0,3.0,1.0,0.0
17772780,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7391533851623535,0.3232204616069793,0.2961446046829223,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8714048266410828,0.5402140617370605,0.5157543420791626,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.986447274684906,0.7754382491111755,0.5426390767097473,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8190997242927551,0.4437124729156494,0.4250710904598236,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6579346656799316,0.2271274030208587,1.049013376235962,284.90045166015625,284.95001220703125,300.5560913085937,295.7079772949219,298.235107421875,297.2294006347656,284.9017944335937,1.0,0.6661942601203918,0.4000599980354309,0.4000599980354309,1.0,1.0,-3.3968653678894043,1.0227965116500854,2.3740687370300293,0.2530830502510071,0.871710479259491,0.871710479259491,0.0,235.74249267578125,242.0,68889.1328125,0.0,3600.817626953125,1.0,278.4569091796875,282.9652099609375,298.7254333496094,303.2230834960937,293.1499938964844,293.1499938964844,278.75,38782.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782730102539062,1.0,0.0,0.0,3.650754928588867,3.650779485702514,8.893212566363218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.8076171875,0.0,1554.8350830078125,1895.4371337890625,0.0,3200.39404296875,0.9078006744384766,1.0,0.0,3.0,1.0,0.0
17772840,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7391533851623535,0.3232204616069793,0.2961446046829223,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8714048266410828,0.5402140617370605,0.5157543420791626,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.986447274684906,0.7754382491111755,0.5426390767097473,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8190997242927551,0.4437124729156494,0.4250710904598236,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6579346656799316,0.2271274030208587,1.049013376235962,284.90045166015625,284.95001220703125,300.5560913085937,295.7079772949219,298.235107421875,297.2294006347656,284.9017944335937,1.0,0.6661942601203918,0.4000599980354309,0.4000599980354309,1.0,1.0,-3.3968653678894043,1.0227965116500854,2.3740687370300293,0.2530830502510071,0.871710479259491,0.871710479259491,0.0,235.74249267578125,242.0,68889.1328125,0.0,3600.817626953125,1.0,278.4569091796875,282.9652099609375,298.7254333496094,303.2230834960937,293.1499938964844,293.1499938964844,278.75,38782.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782730102539062,1.0,0.0,0.0,3.650754928588867,3.650779485702514,8.893212566363218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.8076171875,0.0,1554.8350830078125,1895.4371337890625,0.0,3200.39404296875,0.9078006744384766,1.0,0.0,3.0,1.0,0.0
17772900,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7377924919128418,0.3230414688587188,0.2958376109600067,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8696332573890686,0.5397561192512512,0.5151521563529968,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9855857491493224,0.7771565318107605,0.5435952544212341,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8176719546318054,0.4435626566410064,0.4247953295707702,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6568173766136169,0.2271476984024047,1.0488969087600708,285.0154724121094,284.95001220703125,300.5220947265625,295.6985778808594,298.22467041015625,297.2307434082031,285.0168151855469,1.0,0.6669579148292542,0.3996484577655792,0.3996484577655792,1.0,1.0,-3.3964436054229736,1.0214757919311523,2.3749678134918213,0.2517965137958526,0.9513699412345886,0.9513699412345886,0.0,237.2987670898437,242.0,68028.5625,0.0,3608.8515625,1.0,278.7021179199219,283.0971069335937,298.6714172363281,302.99688720703125,293.1499938964844,293.1499938964844,278.75,34361.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730803728103638,1.0,0.0,0.0,3.6947875022888175,3.694811820983887,9.109032248488802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.8525390625,0.0,1571.157470703125,1895.4371337890625,0.0,3151.703857421875,0.9158169031143188,1.0,0.0,3.0,1.0,0.0
