time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7369793057441711,0.3229675889015198,0.295811653137207,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8684691190719604,0.5394272208213806,0.5148789882659912,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9852932095527648,0.7789774537086487,0.5449068546295166,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8167799711227417,0.4435411691665649,0.4248019158840179,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6561791896820068,0.2272654175758361,1.0495249032974243,284.999755859375,284.95001220703125,300.48797607421875,295.6886291503906,298.2153015136719,297.23358154296875,284.9983215332031,1.0,0.6678432822227478,0.3992453217506408,0.3992453217506408,1.0,1.0,-3.398422241210937,1.0210037231445312,2.3774185180664062,0.2508726716041565,0.9606856107711792,0.9606856107711792,0.0,238.5147247314453,245.0,68169.8671875,0.0,3620.63916015625,1.0,278.7430725097656,283.0843811035156,298.67315673828125,303.0488586425781,293.1499938964844,293.1499938964844,278.45001220703125,33711.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871918797492981,1.0,0.0,0.0,3.7545011043548575,3.754525899887085,9.405844139109832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.9951171875,0.0,1634.956787109375,1895.4371337890625,0.0,3140.8095703125,0.9269965887069702,1.0,0.0,3.0,1.0,0.0
17773020,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7341791987419128,0.3218642771244049,0.2951608300209045,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8648616671562195,0.5377231240272522,0.5136602520942688,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9833564162254332,0.7809831500053406,0.5466455221176147,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8138341307640076,0.4426187574863434,0.4242809414863586,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6539674997329712,0.2270114421844482,1.0496262311935425,284.9013366699219,284.95001220703125,300.4192810058594,295.6671142578125,298.1868591308594,297.2257385253906,284.9026184082031,1.0,0.6694446802139282,0.3984390795230865,0.3984390795230865,1.0,1.0,-3.3977692127227783,1.0184561014175415,2.379312992095948,0.248620256781578,0.8682501316070557,0.8682501316070557,0.0,241.8280487060547,248.0,68644.5078125,0.0,3638.3056640625,1.0,278.45703125,282.97076416015625,298.6850891113281,303.1678161621094,293.1499938964844,293.1499938964844,278.75,38792.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789781332015991,1.0,0.0,0.0,3.633548021316528,3.633572578430176,8.809578275759122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9208984375,0.0,1535.7431640625,1895.4371337890625,0.0,3207.003662109375,0.9039962887763976,1.0,0.0,3.0,1.0,0.0
17773080,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7341791987419128,0.3218642771244049,0.2951608300209045,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8648616671562195,0.5377231240272522,0.5136602520942688,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9833564162254332,0.7809831500053406,0.5466455221176147,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8138341307640076,0.4426187574863434,0.4242809414863586,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6539674997329712,0.2270114421844482,1.0496262311935425,284.9013366699219,284.95001220703125,300.4192810058594,295.6671142578125,298.1868591308594,297.2257385253906,284.9026184082031,1.0,0.6694446802139282,0.3984390795230865,0.3984390795230865,1.0,1.0,-3.3977692127227783,1.0184561014175415,2.379312992095948,0.248620256781578,0.8682501316070557,0.8682501316070557,0.0,241.8280487060547,248.0,68644.5078125,0.0,3638.3056640625,1.0,278.45703125,282.97076416015625,298.6850891113281,303.1678161621094,293.1499938964844,293.1499938964844,278.75,38792.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789781332015991,1.0,0.0,0.0,3.633548021316528,3.633572578430176,8.809578275759122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9208984375,0.0,1535.7431640625,1895.4371337890625,0.0,3207.003662109375,0.9039962887763976,1.0,0.0,3.0,1.0,0.0
17773140,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7324652075767517,0.3216568827629089,0.2948219776153564,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.862591564655304,0.5371045470237732,0.5128949284553528,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9823593497276306,0.783642590045929,0.5482423305511475,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8119720220565796,0.4424758851528168,0.4239985644817352,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6525910496711731,0.2270963639020919,1.0497794151306152,285.0091857910156,284.95001220703125,300.3666687011719,295.64923095703125,298.1717224121094,297.2289733886719,285.0072021484375,1.0,0.6706358194351196,0.3978263139724731,0.3978263139724731,1.0,1.0,-3.3981971740722656,1.0168477296829224,2.381349563598633,0.24683877825737,0.9541016221046448,0.9541016221046448,0.0,243.99903869628903,248.0,67871.3125,0.0,3651.94775390625,1.0,278.73211669921875,283.0961303710937,298.62518310546875,302.96502685546875,293.1499938964844,293.1499938964844,278.75,33544.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727424740791321,1.0,0.0,0.0,3.718231678009033,3.7182557582855225,9.224995665135792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1923828125,0.0,1591.6998291015625,1895.4371337890625,0.0,3148.53515625,0.9189863204956056,1.0,0.0,3.0,1.0,0.0
17773200,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7320976257324219,0.3215871155261993,0.2948112487792969,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.862066388130188,0.5369114875793457,0.5127676725387573,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9822267293930054,0.7844386696815491,0.5488607287406921,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8115594983100891,0.4424420893192291,0.4240108728408813,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6523132920265198,0.2271419465541839,1.050114393234253,284.9979248046875,284.95001220703125,300.3500061035156,295.643310546875,298.1668395996094,297.2298583984375,284.9964904785156,1.0,0.6710614562034607,0.3976328074932098,0.3976328074932098,1.0,1.0,-3.399193286895752,1.0166336297988892,2.382559537887573,0.2464165389537811,0.9551161527633668,0.9551161527633668,0.0,244.5825653076172,251.0,67924.3828125,0.0,3657.7275390625,1.0,278.7430725097656,283.0873413085937,298.6284484863281,302.9894714355469,293.1499938964844,293.1499938964844,278.45001220703125,33726.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727272748947144,1.0,0.0,0.0,3.7383854389190674,3.738409996032715,9.32527086661139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.015625,0.0,1616.316650390625,1895.4371337890625,0.0,3148.392578125,0.9232916235923768,1.0,0.0,3.0,1.0,0.0
17773260,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7292060852050781,0.3202951550483703,0.2940541505813598,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8584169149398804,0.5350179076194763,0.511436939239502,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9801086187362672,0.7861935496330261,0.5504721403121948,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8084319829940796,0.441346138715744,0.4233943819999695,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6500025987625122,0.2266951650381088,1.0497114658355713,284.90167236328125,284.95001220703125,300.2800598144531,295.617919921875,298.1370849609375,297.2204284667969,284.9028015136719,1.0,0.6725771427154541,0.3968391716480255,0.3968391716480255,1.0,1.0,-3.3974058628082275,1.013722538948059,2.383683204650879,0.2440886348485946,0.863883376121521,0.863883376121521,0.0,248.0296173095703,254.0,68348.15625,0.0,3673.435546875,1.0,278.4571838378906,282.97607421875,298.6360168457031,303.1009826660156,293.1499938964844,293.1499938964844,278.75,38838.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798282146453857,1.0,0.0,0.0,3.613847732543945,3.6138718128204346,8.714309274182597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.794921875,0.0,1514.34814453125,1895.4371337890625,0.0,3214.970458984375,0.8996583819389343,1.0,0.0,3.0,1.0,0.0
17773320,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7292060852050781,0.3202951550483703,0.2940541505813598,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8584169149398804,0.5350179076194763,0.511436939239502,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9801086187362672,0.7861935496330261,0.5504721403121948,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8084319829940796,0.441346138715744,0.4233943819999695,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6500025987625122,0.2266951650381088,1.0497114658355713,284.90167236328125,284.95001220703125,300.2800598144531,295.617919921875,298.1370849609375,297.2204284667969,284.9028015136719,1.0,0.6725771427154541,0.3968391716480255,0.3968391716480255,1.0,1.0,-3.3974058628082275,1.013722538948059,2.383683204650879,0.2440886348485946,0.863883376121521,0.863883376121521,0.0,248.0296173095703,254.0,68348.15625,0.0,3673.435546875,1.0,278.4571838378906,282.97607421875,298.6360168457031,303.1009826660156,293.1499938964844,293.1499938964844,278.75,38838.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798282146453857,1.0,0.0,0.0,3.613847732543945,3.6138718128204346,8.714309274182597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.794921875,0.0,1514.34814453125,1895.4371337890625,0.0,3214.970458984375,0.8996583819389343,1.0,0.0,3.0,1.0,0.0
17773380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7266260981559753,0.319584459066391,0.2933912575244903,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8551542162895203,0.5337581634521484,0.5102074146270752,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9784293174743652,0.789141058921814,0.5524082183837891,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8055367469787598,0.4407374858856201,0.4228010773658752,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6477675437927246,0.2263455092906952,1.048458218574524,284.9938659667969,284.95001220703125,300.2093200683594,295.5917358398437,298.1138916015625,297.2205505371094,284.9928283691406,1.0,0.6739205718040466,0.3960455358028412,0.3960455358028412,1.0,1.0,-3.3952319622039795,1.010690450668335,2.3845415115356445,0.2415148168802261,0.9462285041809082,0.9462285041809082,0.0,251.15380859375,257.0,67553.7421875,0.0,3686.341552734375,1.0,278.7420959472656,283.0902709960937,298.5765686035156,302.9154663085937,293.1499938964844,293.1499938964844,278.45001220703125,33893.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734610080718994,1.0,0.0,0.0,3.714154958724976,3.714179039001465,9.20477759791538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.68359375,0.0,1589.6849365234375,1895.4371337890625,0.0,3155.273681640625,0.9181997776031494,1.0,0.0,3.0,1.0,0.0
17773440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7266260981559753,0.319584459066391,0.2933912575244903,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8551542162895203,0.5337581634521484,0.5102074146270752,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9784293174743652,0.789141058921814,0.5524082183837891,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8055367469787598,0.4407374858856201,0.4228010773658752,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6477675437927246,0.2263455092906952,1.048458218574524,284.9938659667969,284.95001220703125,300.2093200683594,295.5917358398437,298.1138916015625,297.2205505371094,284.9928283691406,1.0,0.6739205718040466,0.3960455358028412,0.3960455358028412,1.0,1.0,-3.3952319622039795,1.010690450668335,2.3845415115356445,0.2415148168802261,0.9462285041809082,0.9462285041809082,0.0,251.15380859375,257.0,67553.7421875,0.0,3686.341552734375,1.0,278.7420959472656,283.0902709960937,298.5765686035156,302.9154663085937,293.1499938964844,293.1499938964844,278.45001220703125,33893.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734610080718994,1.0,0.0,0.0,3.714154958724976,3.714179039001465,9.20477759791538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.68359375,0.0,1589.6849365234375,1895.4371337890625,0.0,3155.273681640625,0.9181997776031494,1.0,0.0,3.0,1.0,0.0
17773500,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7251983880996704,0.3188072144985199,0.292987197637558,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8533965945243835,0.5326790809631348,0.5095222592353821,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9773876070976256,0.7897851467132568,0.5532218813896179,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8039382100105286,0.4400566518306732,0.422450989484787,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6465420722961426,0.2259498089551925,1.0476316213607788,284.8683776855469,284.95001220703125,300.1736755371094,295.5783996582031,298.0980224609375,297.2147216796875,284.8673400878906,1.0,0.6745545864105225,0.395648717880249,0.395648717880249,1.0,1.0,-3.3934929370880127,1.0089430809020996,2.384549856185913,0.2402666360139846,0.8558860421180725,0.8558860421180725,0.0,252.8459930419922,257.0,68266.0703125,0.0,3691.96044921875,1.0,278.4972229003906,282.9513854980469,298.6083068847656,303.11187744140625,293.1499938964844,293.1499938964844,278.45001220703125,38403.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789847493171692,1.0,0.0,0.0,3.665569543838501,3.665594100952149,8.965535016614012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.5068359375,0.0,1568.6187744140625,1895.4371337890625,0.0,3207.0654296875,0.9082059264183044,1.0,0.0,3.0,1.0,0.0
17773560,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7232589721679688,0.3179255723953247,0.2922744452953338,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8511219024658203,0.5314719080924988,0.508476734161377,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9757417440414428,0.7903076410293579,0.5536128282546997,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8018033504486084,0.4392433762550354,0.4217849373817444,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6448832750320435,0.2254339307546615,1.0458736419677734,284.9010314941406,284.95001220703125,300.13787841796875,295.5648498535156,298.081298828125,297.2075500488281,284.90216064453125,1.0,0.675010621547699,0.3953012824058532,0.3953012824058532,1.0,1.0,-3.3889355659484863,1.0063652992248535,2.382570266723633,0.2387595325708389,0.8556919693946838,0.8556919693946838,0.0,254.8619537353516,260.0,67832.859375,0.0,3692.6640625,1.0,278.4576721191406,282.9839172363281,298.5810546875,303.01495361328125,293.1499938964844,293.1499938964844,278.75,39050.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801274299621582,1.0,0.0,0.0,3.580796957015991,3.5808207988739014,8.5556433759848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.78125,0.0,1479.9237060546875,1895.4371337890625,0.0,3217.77490234375,0.892473578453064,1.0,0.0,3.0,1.0,0.0
17773620,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7204969525337219,0.3169726729393005,0.2913845777511596,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8478112816810608,0.5299426317214966,0.5069844722747803,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9738125205039978,0.792740523815155,0.5551874041557312,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7987253069877625,0.4383627772331238,0.4209234714508056,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6424211859703064,0.2247737795114517,1.0431278944015503,284.989501953125,284.95001220703125,300.0657958984375,295.5372314453125,298.0564880371094,297.2055358886719,284.988525390625,1.0,0.6759569644927979,0.3946064114570617,0.3946064114570617,1.0,1.0,-3.383619546890259,1.0025418996810913,2.381077527999878,0.236082524061203,0.9336747527122498,0.9336747527122498,0.0,257.9590759277344,248.0,66989.765625,0.0,3697.797607421875,1.0,278.7418518066406,283.0955810546875,298.520263671875,302.8238830566406,293.1499938964844,293.1499938964844,278.45001220703125,34028.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733917474746704,1.0,0.0,0.0,3.678243398666382,3.678267478942871,9.027639862324576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.3046875,0.0,1549.953125,1895.4371337890625,0.0,3154.62451171875,0.9102072715759276,1.0,0.0,3.0,1.0,0.0
17773680,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7204969525337219,0.3169726729393005,0.2913845777511596,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8478112816810608,0.5299426317214966,0.5069844722747803,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9738125205039978,0.792740523815155,0.5551874041557312,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7987253069877625,0.4383627772331238,0.4209234714508056,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6424211859703064,0.2247737795114517,1.0431278944015503,284.989501953125,284.95001220703125,300.0657958984375,295.5372314453125,298.0564880371094,297.2055358886719,284.988525390625,1.0,0.6759569644927979,0.3946064114570617,0.3946064114570617,1.0,1.0,-3.383619546890259,1.0025418996810913,2.381077527999878,0.236082524061203,0.9336747527122498,0.9336747527122498,0.0,257.9590759277344,248.0,66989.765625,0.0,3697.797607421875,1.0,278.7418518066406,283.0955810546875,298.520263671875,302.8238830566406,293.1499938964844,293.1499938964844,278.45001220703125,34028.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733917474746704,1.0,0.0,0.0,3.678243398666382,3.678267478942871,9.027639862324576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.3046875,0.0,1549.953125,1895.4371337890625,0.0,3154.62451171875,0.9102072715759276,1.0,0.0,3.0,1.0,0.0
17773740,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7210903763771057,0.3151925206184387,0.2898675501346588,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8487709760665894,0.5274996161460876,0.5048028826713562,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9766135215759276,0.7936484813690186,0.5559604167938232,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7999196648597717,0.4367187619209289,0.4194605648517608,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6430731415748596,0.2236670851707458,1.0382386445999146,284.9023132324219,284.95001220703125,299.9930725097656,295.5089416503906,298.0235595703125,297.1924743652344,284.9029846191406,1.0,0.6725246906280518,0.3939115703105926,0.3939115703105926,1.0,1.0,-3.372474431991577,0.996711015701294,2.375763416290283,0.2329340279102325,0.8462206721305847,0.8462206721305847,0.0,254.62242126464844,236.0,67135.8203125,0.0,3651.849365234375,1.0,278.45770263671875,282.9957580566406,298.5232238769531,302.91314697265625,293.1499938964844,293.1499938964844,278.75,39146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797121644020081,1.0,0.0,0.0,3.535308837890625,3.535332441329956,8.339654300471011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.234375,0.0,1432.07958984375,1895.4371337890625,0.0,3213.8828125,0.8825429081916809,1.0,0.0,3.0,1.0,0.0
17773800,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7210903763771057,0.3151925206184387,0.2898675501346588,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8487709760665894,0.5274996161460876,0.5048028826713562,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9766135215759276,0.7936484813690186,0.5559604167938232,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7999196648597717,0.4367187619209289,0.4194605648517608,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6430731415748596,0.2236670851707458,1.0382386445999146,284.9023132324219,284.95001220703125,299.9930725097656,295.5089416503906,298.0235595703125,297.1924743652344,284.9029846191406,1.0,0.6725246906280518,0.3939115703105926,0.3939115703105926,1.0,1.0,-3.372474431991577,0.996711015701294,2.375763416290283,0.2329340279102325,0.8462206721305847,0.8462206721305847,0.0,254.62242126464844,236.0,67135.8203125,0.0,3651.849365234375,1.0,278.45770263671875,282.9957580566406,298.5232238769531,302.91314697265625,293.1499938964844,293.1499938964844,278.75,39146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797121644020081,1.0,0.0,0.0,3.535308837890625,3.535332441329956,8.339654300471011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.234375,0.0,1432.07958984375,1895.4371337890625,0.0,3213.8828125,0.8825429081916809,1.0,0.0,3.0,1.0,0.0
17773860,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7247379422187805,0.3141924440860748,0.2885267436504364,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8533931970596313,0.525865912437439,0.5027884840965271,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.983285427093506,0.7959170341491699,0.5571100115776062,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8047440648078918,0.4357592165470123,0.4180959463119507,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6463714838027954,0.2229077965021133,1.0329660177230835,284.98419189453125,284.95001220703125,299.9198303222656,295.4800109863281,297.9992980957031,297.1911926269531,284.9832458496094,1.0,0.6671113967895508,0.3933767974376678,0.3933767974376678,1.0,1.0,-3.3618338108062744,0.991516888141632,2.370316982269287,0.2300794571638107,0.9178352355957032,0.9178352355957032,0.0,246.78517150878903,224.0,66215.3984375,0.0,3581.556884765625,1.0,278.7414855957031,283.1031188964844,298.4609680175781,302.7164611816406,293.1499938964844,293.1499938964844,278.45001220703125,34193.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725579380989075,1.0,0.0,0.0,3.6288912296295166,3.628914594650269,8.787011438471382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.767578125,0.0,1496.37158203125,1895.4371337890625,0.0,3146.80419921875,0.8992123603820801,1.0,0.0,3.0,1.0,0.0
17773920,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7247379422187805,0.3141924440860748,0.2885267436504364,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8533931970596313,0.525865912437439,0.5027884840965271,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.983285427093506,0.7959170341491699,0.5571100115776062,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8047440648078918,0.4357592165470123,0.4180959463119507,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6463714838027954,0.2229077965021133,1.0329660177230835,284.98419189453125,284.95001220703125,299.9198303222656,295.4800109863281,297.9992980957031,297.1911926269531,284.9832458496094,1.0,0.6671113967895508,0.3933767974376678,0.3933767974376678,1.0,1.0,-3.3618338108062744,0.991516888141632,2.370316982269287,0.2300794571638107,0.9178352355957032,0.9178352355957032,0.0,246.78517150878903,224.0,66215.3984375,0.0,3581.556884765625,1.0,278.7414855957031,283.1031188964844,298.4609680175781,302.7164611816406,293.1499938964844,293.1499938964844,278.45001220703125,34193.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725579380989075,1.0,0.0,0.0,3.6288912296295166,3.628914594650269,8.787011438471382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.767578125,0.0,1496.37158203125,1895.4371337890625,0.0,3146.80419921875,0.8992123603820801,1.0,0.0,3.0,1.0,0.0
17773980,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7291746735572815,0.3124574720859527,0.2868064641952514,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8592272400856018,0.5234107971191406,0.5003356337547302,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9905648231506348,0.7967700958251953,0.5576465129852295,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8106037378311157,0.4341239929199219,0.4163840711116791,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6506015658378601,0.2217896282672882,1.0268265008926392,284.90435791015625,284.95001220703125,299.8460998535156,295.4504699707031,297.9676513671875,297.1797790527344,284.9042358398437,1.0,0.6605148315429688,0.3928420543670654,0.3928420543670654,1.0,1.0,-3.3480257987976074,0.9852482080459596,2.362777709960937,0.2270256131887436,0.8350974917411804,0.8350974917411804,0.0,237.4927520751953,212.0,66277.8125,0.0,3495.961181640625,1.0,278.4586486816406,283.0106201171875,298.4624328613281,302.797119140625,293.1499938964844,293.1499938964844,278.75,39081.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784471750259399,1.0,0.0,0.0,3.4801905155181885,3.4802134037017822,8.081636337919917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.673828125,0.0,1374.31103515625,1895.4371337890625,0.0,3202.026123046875,0.8702319264411926,1.0,0.0,3.0,1.0,0.0
17774040,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7291746735572815,0.3124574720859527,0.2868064641952514,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8592272400856018,0.5234107971191406,0.5003356337547302,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9905648231506348,0.7967700958251953,0.5576465129852295,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8106037378311157,0.4341239929199219,0.4163840711116791,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6506015658378601,0.2217896282672882,1.0268265008926392,284.90435791015625,284.95001220703125,299.8460998535156,295.4504699707031,297.9676513671875,297.1797790527344,284.9042358398437,1.0,0.6605148315429688,0.3928420543670654,0.3928420543670654,1.0,1.0,-3.3480257987976074,0.9852482080459596,2.362777709960937,0.2270256131887436,0.8350974917411804,0.8350974917411804,0.0,237.4927520751953,212.0,66277.8125,0.0,3495.961181640625,1.0,278.4586486816406,283.0106201171875,298.4624328613281,302.797119140625,293.1499938964844,293.1499938964844,278.75,39081.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784471750259399,1.0,0.0,0.0,3.4801905155181885,3.4802134037017822,8.081636337919917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.673828125,0.0,1374.31103515625,1895.4371337890625,0.0,3202.026123046875,0.8702319264411926,1.0,0.0,3.0,1.0,0.0
17774100,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7319343686103821,0.3119278848171234,0.2859778702259063,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.862848162651062,0.5225357413291931,0.4991284012794494,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9946102499961852,0.7978383302688599,0.5580046772956848,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8140535950660706,0.4335973858833313,0.4155308306217193,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6532154083251953,0.2213692963123321,1.023603081703186,285.0055847167969,284.95001220703125,299.80908203125,295.4354858398437,297.9555053710937,297.17919921875,285.0051574707031,1.0,0.6569249629974365,0.3925746977329254,0.3925746977329254,1.0,1.0,-3.3411004543304443,0.9821147322654724,2.358985662460327,0.2253935784101486,0.9045942425727844,0.9045942425727844,0.0,232.2743988037109,212.0,65387.453125,0.0,3450.107666015625,1.0,278.6974792480469,283.1298522949219,298.40289306640625,302.5643615722656,293.1499938964844,293.1499938964844,278.75,34412.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727254867553711,1.0,0.0,0.0,3.52324652671814,3.523268938064575,8.282841577056388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6298828125,0.0,1385.203125,1895.4371337890625,0.0,3148.37548828125,0.8775205612182617,1.0,0.0,3.0,1.0,0.0
17774160,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7353276014328003,0.3114486634731293,0.2853681445121765,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8672253489494324,0.521722674369812,0.4981743693351745,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9989563822746276,0.7989243268966675,0.5584135055541992,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8180997371673584,0.4331405162811279,0.4148985743522644,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.656423807144165,0.2210087031126022,1.020957350730896,284.9808349609375,284.95001220703125,299.77197265625,295.4203491210937,297.94403076171875,297.179443359375,284.9794311523437,1.0,0.6533015966415405,0.3923764526844024,0.3923764526844024,1.0,1.0,-3.3357205390930176,0.9796912670135498,2.356029272079468,0.2242180109024047,0.9024419784545898,0.9024419784545898,0.0,226.66835021972656,200.0,65352.0,0.0,3405.819091796875,1.0,278.74169921875,283.11334228515625,298.3994445800781,302.59979248046875,293.1499938964844,293.1499938964844,278.45001220703125,34167.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710293173789978,1.0,0.0,0.0,3.57372522354126,3.573748111724853,8.521883501089178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.5439453125,0.0,1436.529541015625,1895.4371337890625,0.0,3132.4658203125,0.8865732550621033,1.0,0.0,3.0,1.0,0.0
17774220,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7399999499320984,0.3096568584442138,0.2836371064186096,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8734951019287109,0.5191701650619507,0.4956727623939514,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.8012598156929016,0.5462642312049866,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8238255977630615,0.4314305186271667,0.4131609797477722,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6609949469566345,0.2198217362165451,1.0146995782852173,284.90185546875,284.95001220703125,299.69744873046875,295.38970947265625,297.917236328125,297.1753234863281,284.9013977050781,1.0,0.64478600025177,0.3919799625873565,0.3919799625873565,1.0,1.0,-3.307269811630249,0.9688154458999634,2.338454246520996,0.2198244780302047,0.8192908763885498,0.8192908763885498,0.0,217.47918701171875,188.0,65114.2578125,0.0,3288.22607421875,1.0,278.45916748046875,283.0262145996094,298.3993225097656,302.6648254394531,293.1499938964844,293.1499938964844,278.75,39400.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765590786933899,1.0,0.0,0.0,3.40781044960022,3.407832860946656,7.748973303023377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.546875,0.0,1303.7969970703125,1895.4371337890625,0.0,3184.32568359375,0.8545042872428894,1.0,0.0,3.0,1.0,0.0
17774280,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7399999499320984,0.3096568584442138,0.2836371064186096,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8734951019287109,0.5191701650619507,0.4956727623939514,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.8012598156929016,0.5462642312049866,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8238255977630615,0.4314305186271667,0.4131609797477722,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6609949469566345,0.2198217362165451,1.0146995782852173,284.90185546875,284.95001220703125,299.69744873046875,295.38970947265625,297.917236328125,297.1753234863281,284.9013977050781,1.0,0.64478600025177,0.3919799625873565,0.3919799625873565,1.0,1.0,-3.307269811630249,0.9688154458999634,2.338454246520996,0.2198244780302047,0.8192908763885498,0.8192908763885498,0.0,217.47918701171875,188.0,65114.2578125,0.0,3288.22607421875,1.0,278.45916748046875,283.0262145996094,298.3993225097656,302.6648254394531,293.1499938964844,293.1499938964844,278.75,39400.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765590786933899,1.0,0.0,0.0,3.40781044960022,3.407832860946656,7.748973303023377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.546875,0.0,1303.7969970703125,1895.4371337890625,0.0,3184.32568359375,0.8545042872428894,1.0,0.0,3.0,1.0,0.0
17774340,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7447413802146912,0.3087300062179565,0.2823904752731323,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8797128200531006,0.5176291465759277,0.4937779307365417,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.8063395619392395,0.5329046249389648,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8293682932853699,0.4304880201816559,0.411848783493042,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6655289530754089,0.2190918326377868,1.0096622705459597,284.9725036621094,284.95001220703125,299.6346130371094,295.3635559082031,297.90753173828125,297.1900939941406,284.97119140625,1.0,0.6367565393447876,0.3916469514369964,0.3916469514369964,1.0,1.0,-3.279001235961914,0.958177924156189,2.320823431015014,0.2156909257173538,0.8746041059494019,0.8746041059494019,0.0,209.2014617919922,188.0,63953.2734375,0.0,3179.602294921875,1.0,278.73321533203125,283.12579345703125,298.3320617675781,302.4402160644531,293.1499938964844,293.1499938964844,278.75,34588.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684311509132385,1.0,0.0,0.0,3.4787395000457764,3.478761672973633,8.074899255916534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.5498046875,0.0,1340.7816162109375,1895.4371337890625,0.0,3108.09375,0.8655683994293213,1.0,0.0,3.0,1.0,0.0
17774400,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7458048462867737,0.3085336685180664,0.2821851372718811,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.881087064743042,0.5173150897026062,0.4934543073177337,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9990000128746032,0.8074275255203247,0.530119001865387,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8305842280387878,0.4302941262722015,0.4116320610046386,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.666548490524292,0.2189547419548034,1.0088143348693848,284.96832275390625,284.95001220703125,299.62261962890625,295.3585510253906,297.9059753417969,297.193359375,284.9676208496094,1.0,0.6351828575134277,0.391583502292633,0.391583502292633,1.0,1.0,-3.273735761642456,0.9561936855316162,2.31754207611084,0.2148944735527038,0.8739587068557739,0.8739587068557739,0.0,207.5242614746093,176.0,63850.69140625,0.0,3158.6552734375,1.0,278.7403259277344,283.1252746582031,298.3327331542969,302.444580078125,293.1499938964844,293.1499938964844,279.04998779296875,34916.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868078351020813,1.0,0.0,0.0,3.479914903640747,3.4799370765686035,8.080357360995549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4677734375,0.0,1344.31298828125,1895.4371337890625,0.0,3104.783935546875,0.8663356900215149,1.0,0.0,3.0,1.0,0.0
17774460,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.753192126750946,0.3075319826602936,0.2809376418590545,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8905503749847412,0.5156044960021973,0.4914803504943847,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.8155053853988647,0.5117586255073547,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8389460444450378,0.429303228855133,0.410326600074768,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6736747622489929,0.2182697504758834,1.0038659572601318,285.0008239746094,284.95001220703125,299.5475158691406,295.3269348144531,297.9020080566406,297.2207336425781,284.99761962890625,1.0,0.6250509023666382,0.3915452361106872,0.3915452361106872,1.0,1.0,-3.2402656078338623,0.9445720314979552,2.295693635940552,0.2107815742492675,0.939818799495697,0.939818799495697,0.0,196.71969604492188,179.0,62963.19140625,0.0,3026.148681640625,1.0,279.040771484375,283.18914794921875,298.30810546875,302.3475952148437,293.1499938964844,293.1499938964844,278.75,32549.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619611859321594,1.0,0.0,0.0,3.6309680938720703,3.6309914588928223,8.797072723609745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.8740234375,0.0,1486.4122314453125,1895.4371337890625,0.0,3047.399658203125,0.8982346057891846,1.0,0.0,3.0,1.0,0.0
17774520,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.753192126750946,0.3075319826602936,0.2809376418590545,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8905503749847412,0.5156044960021973,0.4914803504943847,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.8155053853988647,0.5117586255073547,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8389460444450378,0.429303228855133,0.410326600074768,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6736747622489929,0.2182697504758834,1.0038659572601318,285.0008239746094,284.95001220703125,299.5475158691406,295.3269348144531,297.9020080566406,297.2207336425781,284.99761962890625,1.0,0.6250509023666382,0.3915452361106872,0.3915452361106872,1.0,1.0,-3.2402656078338623,0.9445720314979552,2.295693635940552,0.2107815742492675,0.939818799495697,0.939818799495697,0.0,196.71969604492188,179.0,62963.19140625,0.0,3026.148681640625,1.0,279.040771484375,283.18914794921875,298.30810546875,302.3475952148437,293.1499938964844,293.1499938964844,278.75,32549.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619611859321594,1.0,0.0,0.0,3.6309680938720703,3.6309914588928223,8.797072723609745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.8740234375,0.0,1486.4122314453125,1895.4371337890625,0.0,3047.399658203125,0.8982346057891846,1.0,0.0,3.0,1.0,0.0
17774580,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7559455633163452,0.3055710196495056,0.2791981697082519,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8942868113517761,0.5127983093261719,0.4889000058174133,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8219610452651978,0.5029003024101257,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8424105048179626,0.4273484647274017,0.4085260927677154,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6765259504318237,0.2170874774456024,0.9983495473861694,284.8934936523437,284.95001220703125,299.4722595214844,295.2948913574219,297.8869323730469,297.23199462890625,284.8939819335937,1.0,0.6192933320999146,0.391506940126419,0.391506940126419,1.0,1.0,-3.215606451034546,0.9360042810440063,2.279602289199829,0.2075739949941635,0.8362563848495483,0.8362563848495483,0.0,191.26255798339844,182.0,62982.2734375,0.0,2943.8720703125,1.0,278.7585144042969,283.07635498046875,298.3120422363281,302.43524169921875,293.1499938964844,293.1499938964844,279.04998779296875,39139.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693433403968811,1.0,0.0,0.0,3.485896110534668,3.4859189987182617,8.108157203423616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.9267578125,0.0,1380.5799560546875,1895.4371337890625,0.0,3116.650390625,0.8715291023254395,1.0,0.0,3.0,1.0,0.0
17774640,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7559455633163452,0.3055710196495056,0.2791981697082519,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8942868113517761,0.5127983093261719,0.4889000058174133,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8219610452651978,0.5029003024101257,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8424105048179626,0.4273484647274017,0.4085260927677154,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6765259504318237,0.2170874774456024,0.9983495473861694,284.8934936523437,284.95001220703125,299.4722595214844,295.2948913574219,297.8869323730469,297.23199462890625,284.8939819335937,1.0,0.6192933320999146,0.391506940126419,0.391506940126419,1.0,1.0,-3.215606451034546,0.9360042810440063,2.279602289199829,0.2075739949941635,0.8362563848495483,0.8362563848495483,0.0,191.26255798339844,182.0,62982.2734375,0.0,2943.8720703125,1.0,278.7585144042969,283.07635498046875,298.3120422363281,302.43524169921875,293.1499938964844,293.1499938964844,279.04998779296875,39139.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693433403968811,1.0,0.0,0.0,3.485896110534668,3.4859189987182617,8.108157203423616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.9267578125,0.0,1380.5799560546875,1895.4371337890625,0.0,3116.650390625,0.8715291023254395,1.0,0.0,3.0,1.0,0.0
17774700,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.756321132183075,0.3049512803554535,0.2784231901168823,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8948505520820618,0.511780858039856,0.4876938760280609,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.8251850605010986,0.5007401704788208,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8430034518241882,0.4266769886016845,0.4076758027076721,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6769099235534668,0.2166233360767364,0.995655596256256,284.9990539550781,284.95001220703125,299.4345397949219,295.2787170410156,297.88104248046875,297.23974609375,284.9993896484375,1.0,0.6173929572105408,0.3914878070354461,0.3914878070354461,1.0,1.0,-3.2063586711883545,0.9327760934829712,2.273582696914673,0.2063462436199188,0.905482292175293,0.905482292175293,0.0,189.8072509765625,182.0,62078.8984375,0.0,2916.545654296875,1.0,278.99761962890625,283.199462890625,298.2465209960937,302.1978759765625,293.1499938964844,293.1499938964844,279.04998779296875,34486.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634100556373596,1.0,0.0,0.0,3.527458667755127,3.5274810791015625,8.302657761305454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.4892578125,0.0,1390.1190185546875,1895.4371337890625,0.0,3060.990478515625,0.8785498142242432,1.0,0.0,3.0,1.0,0.0
17774760,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7566090226173401,0.3043894171714782,0.2779092788696289,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8952135443687439,0.5108495950698853,0.4868001639842987,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.8282120823860168,0.4992327392101288,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.843432605266571,0.4260989725589752,0.4071013033390045,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6771554350852966,0.2162171006202697,0.9936749935150146,284.9776916503906,284.95001220703125,299.3968200683594,295.262451171875,297.8748779296875,297.2468566894531,284.9762878417969,1.0,0.6160573959350586,0.3915305137634277,0.3915305137634277,1.0,1.0,-3.199777364730835,0.9306223392486572,2.2691550254821777,0.2056310325860977,0.904217541217804,0.904217541217804,0.0,188.7905120849609,185.0,62043.6484375,0.0,2897.2861328125,1.0,279.0417175292969,283.18487548828125,298.24041748046875,302.2283935546875,293.1499938964844,293.1499938964844,278.75,34132.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615022897720337,1.0,0.0,0.0,3.5798823833465576,3.5799055099487305,8.551274390811159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.390625,0.0,1442.84814453125,1895.4371337890625,0.0,3043.095458984375,0.8879231214523315,1.0,0.0,3.0,1.0,0.0
