time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7560977339744568,0.3033325374126434,0.2771657407283783,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8946561813354492,0.5093485713005066,0.4856245517730713,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8305518627166748,0.4989308714866638,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8430853486061096,0.4250670075416565,0.4063272476196289,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.676701009273529,0.2155454605817794,0.9911938309669496,284.8648681640625,284.95001220703125,299.35504150390625,295.24432373046875,297.86163330078125,297.2456970214844,284.8681640625,1.0,0.6150315403938293,0.3915778398513794,0.3915778398513794,1.0,1.0,-3.1931941509246826,0.928486704826355,2.264707326889038,0.2049987167119979,0.8156608939170837,0.8156608939170837,0.0,188.36900329589844,185.0,62393.44140625,0.0,2881.331787109375,1.0,278.791748046875,283.0658874511719,298.2718811035156,302.3965759277344,293.1499938964844,293.1499938964844,278.75,40187.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672561049461365,1.0,0.0,0.0,3.484482526779175,3.484505653381348,8.101583262032364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.265625,0.0,1386.61279296875,1895.4371337890625,0.0,3097.0703125,0.8695060014724731,1.0,0.0,3.0,1.0,0.0
17774880,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7550194263458252,0.3024810552597046,0.2763719856739044,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8934440016746521,0.5081291794776917,0.4844471216201782,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.8321940302848816,0.499689906835556,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8421390056610107,0.4242135882377624,0.4055050015449524,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6757146120071411,0.2149557322263717,0.988618016242981,284.9065246582031,284.95001220703125,299.32135009765625,295.2296447753906,297.8499755859375,297.2432861328125,284.90728759765625,1.0,0.6144351363182068,0.3916159868240356,0.3916159868240356,1.0,1.0,-3.187649726867676,0.9266838431358336,2.2609658241271973,0.204438105225563,0.8253607153892517,0.8253607153892517,0.0,188.50914001464844,188.0,62088.69921875,0.0,2870.63525390625,1.0,278.7587280273437,283.1029663085937,298.24267578125,302.3052673339844,293.1499938964844,293.1499938964844,279.04998779296875,39326.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867710292339325,1.0,0.0,0.0,3.4158260822296143,3.41584849357605,7.78546905166877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.55078125,0.0,1311.200927734375,1895.4371337890625,0.0,3101.331298828125,0.8565826416015625,1.0,0.0,3.0,1.0,0.0
17774940,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.752844512462616,0.3011910915374756,0.2751403748989105,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8908141851425171,0.5061050653457642,0.4824432134628296,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.8363046050071716,0.5019150376319885,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8401066660881042,0.4229342639446258,0.4042056798934936,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6735258102416992,0.2139377444982528,0.9839396476745604,284.9827575683594,284.95001220703125,299.2458190917969,295.196533203125,297.8294372558594,297.2455749511719,284.9818420410156,1.0,0.6138461232185364,0.3917014300823211,0.3917014300823211,1.0,1.0,-3.179241895675659,0.9240265488624572,2.255215167999268,0.203629583120346,0.8934392333030701,0.8934392333030701,0.0,189.2496032714844,191.0,61321.87109375,0.0,2857.33984375,1.0,279.0403747558594,283.20184326171875,298.17535400390625,302.1145935058594,293.1499938964844,293.1499938964844,279.3500061035156,34039.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599865436553955,1.0,0.0,0.0,3.522110939025879,3.5221333503723145,8.277502843156981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1181640625,0.0,1381.3299560546875,1895.4371337890625,0.0,3028.878662109375,0.8750479221343994,1.0,0.0,3.0,1.0,0.0
17775000,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.752844512462616,0.3011910915374756,0.2751403748989105,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8908141851425171,0.5061050653457642,0.4824432134628296,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.8363046050071716,0.5019150376319885,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8401066660881042,0.4229342639446258,0.4042056798934936,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6735258102416992,0.2139377444982528,0.9839396476745604,284.9827575683594,284.95001220703125,299.2458190917969,295.196533203125,297.8294372558594,297.2455749511719,284.9818420410156,1.0,0.6138461232185364,0.3917014300823211,0.3917014300823211,1.0,1.0,-3.179241895675659,0.9240265488624572,2.255215167999268,0.203629583120346,0.8934392333030701,0.8934392333030701,0.0,189.2496032714844,191.0,61321.87109375,0.0,2857.33984375,1.0,279.0403747558594,283.20184326171875,298.17535400390625,302.1145935058594,293.1499938964844,293.1499938964844,279.3500061035156,34039.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599865436553955,1.0,0.0,0.0,3.522110939025879,3.5221333503723145,8.277502843156981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1181640625,0.0,1381.3299560546875,1895.4371337890625,0.0,3028.878662109375,0.8750479221343994,1.0,0.0,3.0,1.0,0.0
17775060,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7503119111061096,0.2999421060085296,0.2740942537784576,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8876799941062927,0.5041767358779907,0.4807014465332031,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.840014636516571,0.5052716732025146,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8376855254173279,0.4217950701713562,0.4031901061534881,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6709948182106018,0.2129871994256973,0.9799809455871582,285.03125,284.95001220703125,299.1703491210937,295.16314697265625,297.8072204589844,297.2459411621094,285.0280456542969,1.0,0.6140193343162537,0.3915286064147949,0.3915286064147949,1.0,1.0,-3.173942804336548,0.9217469692230223,2.2521958351135254,0.2025520801544189,0.9848449230194092,0.9848449230194092,0.0,190.68736267089844,194.0,60835.4765625,0.0,2854.25146484375,1.0,279.3412475585937,283.273193359375,298.151611328125,302.0450439453125,293.1499938964844,293.1499938964844,279.04998779296875,31565.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552690744400024,1.0,0.0,0.0,3.702089071273804,3.702112913131714,9.145069839178176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.126953125,0.0,1558.2431640625,1895.4371337890625,0.0,2984.64453125,0.9137018918991088,1.0,0.0,3.0,1.0,0.0
17775120,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7503119111061096,0.2999421060085296,0.2740942537784576,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8876799941062927,0.5041767358779907,0.4807014465332031,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.840014636516571,0.5052716732025146,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8376855254173279,0.4217950701713562,0.4031901061534881,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6709948182106018,0.2129871994256973,0.9799809455871582,285.03125,284.95001220703125,299.1703491210937,295.16314697265625,297.8072204589844,297.2459411621094,285.0280456542969,1.0,0.6140193343162537,0.3915286064147949,0.3915286064147949,1.0,1.0,-3.173942804336548,0.9217469692230223,2.2521958351135254,0.2025520801544189,0.9848449230194092,0.9848449230194092,0.0,190.68736267089844,194.0,60835.4765625,0.0,2854.25146484375,1.0,279.3412475585937,283.273193359375,298.151611328125,302.0450439453125,293.1499938964844,293.1499938964844,279.04998779296875,31565.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552690744400024,1.0,0.0,0.0,3.702089071273804,3.702112913131714,9.145069839178176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.126953125,0.0,1558.2431640625,1895.4371337890625,0.0,2984.64453125,0.9137018918991088,1.0,0.0,3.0,1.0,0.0
17775180,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.746070384979248,0.2975263893604278,0.2722972333431244,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8826336860656738,0.500925600528717,0.4780815839767456,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.8411479592323303,0.5109685659408569,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8336213827133179,0.4195086061954498,0.4014422595500946,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6669455766677856,0.2113361209630966,0.9740349650382996,284.8844909667969,284.95001220703125,299.094970703125,295.1295166015625,297.76934814453125,297.2243347167969,284.88629150390625,1.0,0.6144570112228394,0.3913557827472687,0.3913557827472687,1.0,1.0,-3.1662371158599854,0.9186106324195862,2.247626543045044,0.2012521177530288,0.8627092838287354,0.8627092838287354,0.0,193.2115478515625,197.0,61326.9453125,0.0,2852.101318359375,1.0,279.0571594238281,283.1194152832031,298.1606140136719,302.1734619140625,293.1499938964844,293.1499938964844,279.3500061035156,38639.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865602970123291,1.0,0.0,0.0,3.606040954589844,3.606065034866333,8.676700531395909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4462890625,0.0,1504.3238525390625,1895.4371337890625,0.0,3081.56201171875,0.8974679708480835,1.0,0.0,3.0,1.0,0.0
17775240,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.746070384979248,0.2975263893604278,0.2722972333431244,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8826336860656738,0.500925600528717,0.4780815839767456,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.8411479592323303,0.5109685659408569,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8336213827133179,0.4195086061954498,0.4014422595500946,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6669455766677856,0.2113361209630966,0.9740349650382996,284.8844909667969,284.95001220703125,299.094970703125,295.1295166015625,297.76934814453125,297.2243347167969,284.88629150390625,1.0,0.6144570112228394,0.3913557827472687,0.3913557827472687,1.0,1.0,-3.1662371158599854,0.9186106324195862,2.247626543045044,0.2012521177530288,0.8627092838287354,0.8627092838287354,0.0,193.2115478515625,197.0,61326.9453125,0.0,2852.101318359375,1.0,279.0571594238281,283.1194152832031,298.1606140136719,302.1734619140625,293.1499938964844,293.1499938964844,279.3500061035156,38639.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865602970123291,1.0,0.0,0.0,3.606040954589844,3.606065034866333,8.676700531395909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4462890625,0.0,1504.3238525390625,1895.4371337890625,0.0,3081.56201171875,0.8974679708480835,1.0,0.0,3.0,1.0,0.0
17775300,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7438439726829529,0.2966551482677459,0.2713716030120849,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8799523711204529,0.4996476471424103,0.4767099618911743,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.8420166969299316,0.5140726566314697,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8314342498779297,0.4186381101608276,0.4004875719547272,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6647172570228577,0.210592970252037,0.9705644249916076,285.0007629394531,284.95001220703125,299.05731201171875,295.11260986328125,297.7541198730469,297.2186584472656,285.00225830078125,1.0,0.6146894097328186,0.3912693858146667,0.3912693858146667,1.0,1.0,-3.161883354187012,0.9168745875358582,2.245008945465088,0.2004711627960205,0.9379695653915404,0.9379695653915404,0.0,194.5898895263672,197.0,60408.28125,0.0,2850.633056640625,1.0,279.300537109375,283.2524108886719,298.0888061523437,301.9332275390625,293.1499938964844,293.1499938964844,279.3500061035156,34341.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602192401885986,1.0,0.0,0.0,3.6477553844451904,3.6477789878845215,8.878604376150179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.7470703125,0.0,1518.2740478515625,1895.4371337890625,0.0,3031.060791015625,0.9051949977874756,1.0,0.0,3.0,1.0,0.0
17775360,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7420921921730042,0.2958989441394806,0.2707365155220032,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8777655959129333,0.4985133111476898,0.4756808280944824,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8429931402206421,0.516732394695282,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8296791315078735,0.4179118573665619,0.3998322188854217,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6628719568252563,0.2099334150552749,0.9677796959877014,284.9854431152344,284.95001220703125,299.0197448730469,295.0956726074219,297.74041748046875,297.2151184082031,284.98370361328125,1.0,0.6150136590003967,0.3911836445331573,0.3911836445331573,1.0,1.0,-3.158942937850952,0.9156261086463928,2.243316650390625,0.1998808681964874,0.9428249597549438,0.9428249597549438,0.0,195.81219482421875,200.0,60412.2109375,0.0,2851.21142578125,1.0,279.3428039550781,283.24090576171875,298.0788879394531,301.9615783691406,293.1499938964844,293.1499938964844,279.04998779296875,33797.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586652874946594,1.0,0.0,0.0,3.705668210983277,3.7056922912597656,9.162760647996038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.3447265625,0.0,1579.2596435546875,1895.4371337890625,0.0,3016.48779296875,0.9159809350967408,1.0,0.0,3.0,1.0,0.0
17775420,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7377112507820129,0.2935486733913421,0.2689380943775177,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.872463047504425,0.4953129589557647,0.473025381565094,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.84322589635849,0.5231359004974365,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8253604173660278,0.4156674444675445,0.3980429768562317,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6584872007369995,0.2081552445888519,0.9610077142715454,284.8919677734375,284.95001220703125,298.9447021484375,295.0616760253906,297.7029724121094,297.1938171386719,284.89361572265625,1.0,0.6156548857688904,0.3910121917724609,0.3910121917724609,1.0,1.0,-3.150997877120972,0.9124135971069336,2.238584280014038,0.1985384076833725,0.8447141647338867,0.8447141647338867,0.0,198.75303649902344,203.0,60570.24609375,0.0,2850.8076171875,1.0,279.0575256347656,283.1385192871094,298.0794982910156,302.0439758300781,293.1499938964844,293.1499938964844,279.3500061035156,39674.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659934997558594,1.0,0.0,0.0,3.5455384254455566,3.545562028884888,8.387985985791602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.630859375,0.0,1446.729736328125,1895.4371337890625,0.0,3085.225830078125,0.8852771520614624,1.0,0.0,3.0,1.0,0.0
17775480,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7377112507820129,0.2935486733913421,0.2689380943775177,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.872463047504425,0.4953129589557647,0.473025381565094,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.84322589635849,0.5231359004974365,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8253604173660278,0.4156674444675445,0.3980429768562317,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6584872007369995,0.2081552445888519,0.9610077142715454,284.8919677734375,284.95001220703125,298.9447021484375,295.0616760253906,297.7029724121094,297.1938171386719,284.89361572265625,1.0,0.6156548857688904,0.3910121917724609,0.3910121917724609,1.0,1.0,-3.150997877120972,0.9124135971069336,2.238584280014038,0.1985384076833725,0.8447141647338867,0.8447141647338867,0.0,198.75303649902344,203.0,60570.24609375,0.0,2850.8076171875,1.0,279.0575256347656,283.1385192871094,298.0794982910156,302.0439758300781,293.1499938964844,293.1499938964844,279.3500061035156,39674.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659934997558594,1.0,0.0,0.0,3.5455384254455566,3.545562028884888,8.387985985791602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.630859375,0.0,1446.729736328125,1895.4371337890625,0.0,3085.225830078125,0.8852771520614624,1.0,0.0,3.0,1.0,0.0
17775540,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7341536283493042,0.2920815944671631,0.2675509452819824,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8680766820907593,0.4931270480155945,0.4708713591098785,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.8443019986152649,0.5286282896995544,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8217700123786926,0.4142530560493469,0.3966308236122131,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.654775083065033,0.206816628575325,0.9550437927246094,284.9902038574219,284.95001220703125,298.8759460449219,295.0302734375,297.67694091796875,297.18585205078125,284.98907470703125,1.0,0.6162858605384827,0.3908544480800628,0.3908544480800628,1.0,1.0,-3.144471406936645,0.9097342491149902,2.234737157821656,0.1973039209842682,0.9239482879638672,0.9239482879638672,0.0,201.3148956298828,203.0,59682.5234375,0.0,2851.257568359375,1.0,279.3387756347656,283.2571105957031,298.0044860839844,301.83453369140625,293.1499938964844,293.1499938964844,279.3500061035156,33953.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578599095344543,1.0,0.0,0.0,3.640643358230591,3.640666961669922,8.844016861075943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.1533203125,0.0,1507.5103759765625,1895.4371337890625,0.0,3008.93505859375,0.901595413684845,1.0,0.0,3.0,1.0,0.0
17775600,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7338773012161255,0.2919448018074035,0.2674500644207001,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8677317500114441,0.4929289519786834,0.4707085490226745,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.8443715572357178,0.5290737152099609,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8214895129203796,0.4141261875629425,0.3965314030647278,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6544843912124634,0.2067005634307861,0.954589545726776,284.9877319335937,284.95001220703125,298.8699645996094,295.0275573730469,297.6745910644531,297.1850280761719,284.9866943359375,1.0,0.6163493990898132,0.3908407390117645,0.3908407390117645,1.0,1.0,-3.14402437210083,0.909542441368103,2.2344820499420166,0.1972171068191528,0.9243815541267396,0.9243815541267396,0.0,201.52769470214844,206.0,59679.4765625,0.0,2851.488037109375,1.0,279.3415832519531,283.2554626464844,298.00506591796875,301.8391418457031,293.1499938964844,293.1499938964844,279.04998779296875,34031.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578000664710999,1.0,0.0,0.0,3.645005941390991,3.645029783248901,8.865225709087099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.8583984375,0.0,1512.9117431640625,1895.4371337890625,0.0,3008.37451171875,0.9027146697044371,1.0,0.0,3.0,1.0,0.0
17775660,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7295603156089783,0.2895756959915161,0.2656305730342865,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8625388741493225,0.4896999895572662,0.468022882938385,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.8438359498977661,0.5356283783912659,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8171550035476685,0.411881148815155,0.3947415649890899,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6501850485801697,0.2048647999763488,0.9475531578063964,284.9009094238281,284.95001220703125,298.7955322265625,294.99334716796875,297.6375427246094,297.1639099121094,284.90155029296875,1.0,0.6170526742935181,0.3907185196876526,0.3907185196876526,1.0,1.0,-3.135881185531616,0.90639328956604,2.229487895965576,0.1959818750619888,0.8355253338813782,0.8355253338813782,0.0,204.6186981201172,194.0,59831.94140625,0.0,2851.45849609375,1.0,279.0585021972656,283.1578063964844,298.00860595703125,301.9241943359375,293.1499938964844,293.1499938964844,279.3500061035156,39402.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646738529205322,1.0,0.0,0.0,3.488072156906128,3.488095283508301,8.11828329005948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5224609375,0.0,1384.696533203125,1895.4371337890625,0.0,3072.845947265625,0.8723617792129517,1.0,0.0,3.0,1.0,0.0
17775720,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7295603156089783,0.2895756959915161,0.2656305730342865,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8625388741493225,0.4896999895572662,0.468022882938385,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.8438359498977661,0.5356283783912659,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8171550035476685,0.411881148815155,0.3947415649890899,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6501850485801697,0.2048647999763488,0.9475531578063964,284.9009094238281,284.95001220703125,298.7955322265625,294.99334716796875,297.6375427246094,297.1639099121094,284.90155029296875,1.0,0.6170526742935181,0.3907185196876526,0.3907185196876526,1.0,1.0,-3.135881185531616,0.90639328956604,2.229487895965576,0.1959818750619888,0.8355253338813782,0.8355253338813782,0.0,204.6186981201172,194.0,59831.94140625,0.0,2851.45849609375,1.0,279.0585021972656,283.1578063964844,298.00860595703125,301.9241943359375,293.1499938964844,293.1499938964844,279.3500061035156,39402.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646738529205322,1.0,0.0,0.0,3.488072156906128,3.488095283508301,8.11828329005948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5224609375,0.0,1384.696533203125,1895.4371337890625,0.0,3072.845947265625,0.8723617792129517,1.0,0.0,3.0,1.0,0.0
17775780,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7291206121444702,0.2881547212600708,0.2641569674015045,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8622221946716309,0.4875974655151367,0.4658209979534149,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.844812273979187,0.5337001085281372,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8171024322509766,0.4105046689510345,0.3932405412197113,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6494807004928589,0.2035523355007171,0.9410591721534728,284.98809814453125,284.95001220703125,298.7336730957031,294.9647521972656,297.6153564453125,297.1587219238281,284.986083984375,1.0,0.6137229800224304,0.3906164765357971,0.3906164765357971,1.0,1.0,-3.119546413421631,0.9004741311073303,2.2190723419189453,0.1939147263765335,0.9058204889297484,0.9058204889297484,0.0,202.94923400878903,194.0,58843.09765625,0.0,2809.46044921875,1.0,279.3341064453125,283.26727294921875,297.93408203125,301.708984375,293.1499938964844,293.1499938964844,279.3500061035156,33943.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565372824668884,1.0,0.0,0.0,3.5760207176208496,3.5760438442230225,8.53283552260109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.818359375,0.0,1437.3385009765625,1895.4371337890625,0.0,2996.5341796875,0.8869735598564148,1.0,0.0,3.0,1.0,0.0
17775840,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7293649911880493,0.2878537178039551,0.2638898193836212,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8625732660293579,0.487160861492157,0.4654161334037781,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.8451544642448425,0.5325809717178345,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8174679279327393,0.4102188646793365,0.3929712176322937,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6496514081954956,0.2032939344644546,0.939831554889679,284.9808654785156,284.95001220703125,298.72149658203125,294.9590759277344,297.61151123046875,297.1584167480469,284.97906494140625,1.0,0.612784206867218,0.390596330165863,0.390596330165863,1.0,1.0,-3.1155951023101807,0.8990556597709656,2.2165393829345703,0.1934057474136352,0.904558002948761,0.904558002948761,0.0,202.2042999267578,182.0,58785.75,0.0,2797.546875,1.0,279.3404541015625,283.2628173828125,297.9346008300781,301.7157287597656,293.1499938964844,293.1499938964844,279.04998779296875,34201.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563001155853271,1.0,0.0,0.0,3.5831782817840576,3.5832014083862305,8.567026839045866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.9990234375,0.0,1446.8809814453125,1895.4371337890625,0.0,2994.310546875,0.8888050317764282,1.0,0.0,3.0,1.0,0.0
17775900,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7302313446998596,0.2866699695587158,0.2629343867301941,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8638542294502258,0.485529363155365,0.4640195071697235,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.8459646105766296,0.5286120772361755,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8187663555145264,0.4090858697891235,0.392010897397995,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6503310799598694,0.202376514673233,0.9357736706733704,284.85772705078125,284.95001220703125,298.68463134765625,294.94195556640625,297.5977783203125,297.15484619140625,284.85723876953125,1.0,0.6095333695411682,0.3905352354049682,0.3905352354049682,1.0,1.0,-3.1019694805145264,0.8941854238510132,2.2077841758728027,0.1916771531105041,0.8121069669723511,0.8121069669723511,0.0,199.58984375,182.0,59110.19921875,0.0,2756.428466796875,1.0,279.10009765625,283.133544921875,297.96746826171875,301.8865051269531,293.1499938964844,293.1499938964844,279.04998779296875,39880.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616040945053101,1.0,0.0,0.0,3.502678394317627,3.5027015209198,8.186415811906045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.328125,0.0,1403.218994140625,1895.4371337890625,0.0,3044.050537109375,0.8725811839103699,1.0,0.0,3.0,1.0,0.0
17775960,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7312384247779846,0.2854628264904022,0.2617241442203522,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8654079437255859,0.4838499128818512,0.4623138010501861,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.8471724390983582,0.5238304734230042,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8202901482582092,0.4078909456729889,0.3907724618911743,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6511885523796082,0.2014165818691253,0.9309905767440796,284.898193359375,284.95001220703125,298.6479187011719,294.9248352050781,297.58544921875,297.1529541015625,284.89874267578125,1.0,0.6056410074234009,0.3905904293060303,0.3905904293060303,1.0,1.0,-3.085479974746704,0.8886205554008484,2.196859359741211,0.1898563355207443,0.8154518604278564,0.8154518604278564,0.0,196.45787048339844,185.0,58489.671875,0.0,2707.2666015625,1.0,279.05889892578125,283.1766357421875,297.9344177246094,301.7723999023437,293.1499938964844,293.1499938964844,279.3500061035156,40043.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620080351829529,1.0,0.0,0.0,3.3945982456207275,3.394620656967163,7.689003496125224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6494140625,0.0,1295.2860107421875,1895.4371337890625,0.0,3047.839111328125,0.8524137139320374,1.0,0.0,3.0,1.0,0.0
17776020,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7315360307693481,0.2838078141212463,0.2600156664848327,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8660352826118469,0.4813272058963775,0.4596884548664093,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.8510048389434814,0.5197242498397827,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.821116030216217,0.4062079787254333,0.3889578282833099,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6511326432228088,0.1999321281909942,0.9234545826911926,284.9765625,284.95001220703125,298.5747985839844,294.890625,297.57080078125,297.16265869140625,284.975830078125,1.0,0.601618766784668,0.3907008469104767,0.3907008469104767,1.0,1.0,-3.064073085784912,0.8815344572067261,2.182538747787476,0.1873566508293151,0.8799475431442261,0.8799475431442261,0.0,193.4849853515625,188.0,57455.58984375,0.0,2649.873291015625,1.0,279.3402404785156,283.2810363769531,297.85986328125,301.555908203125,293.1499938964844,293.1499938964844,279.6499938964844,34481.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521513342857361,1.0,0.0,0.0,3.4844002723693848,3.484422445297241,8.101200137389242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5009765625,0.0,1345.769775390625,1895.4371337890625,0.0,2955.424560546875,0.8670111298561096,1.0,0.0,3.0,1.0,0.0
17776080,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7315360307693481,0.2838078141212463,0.2600156664848327,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8660352826118469,0.4813272058963775,0.4596884548664093,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.8510048389434814,0.5197242498397827,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.821116030216217,0.4062079787254333,0.3889578282833099,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6511326432228088,0.1999321281909942,0.9234545826911926,284.9765625,284.95001220703125,298.5747985839844,294.890625,297.57080078125,297.16265869140625,284.975830078125,1.0,0.601618766784668,0.3907008469104767,0.3907008469104767,1.0,1.0,-3.064073085784912,0.8815344572067261,2.182538747787476,0.1873566508293151,0.8799475431442261,0.8799475431442261,0.0,193.4849853515625,188.0,57455.58984375,0.0,2649.873291015625,1.0,279.3402404785156,283.2810363769531,297.85986328125,301.555908203125,293.1499938964844,293.1499938964844,279.6499938964844,34481.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521513342857361,1.0,0.0,0.0,3.4844002723693848,3.484422445297241,8.101200137389242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5009765625,0.0,1345.769775390625,1895.4371337890625,0.0,2955.424560546875,0.8670111298561096,1.0,0.0,3.0,1.0,0.0
17776140,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7306012511253357,0.2822657823562622,0.2586227059364319,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8649841547012329,0.4789713621139526,0.4574560821056366,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.8541527390480042,0.5190895795822144,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.820460319519043,0.4046716690063476,0.3874923288822174,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6499652862548828,0.1986039727926254,0.9173598289489746,285.0256652832031,284.95001220703125,298.5022888183594,294.8564758300781,297.55401611328125,297.1688842773437,285.0223388671875,1.0,0.5994404554367065,0.3908112645149231,0.3908112645149231,1.0,1.0,-3.0498580932617188,0.8769158720970154,2.1729421615600586,0.1858872920274734,0.9678783416748048,0.9678783416748048,0.0,192.59127807617188,191.0,56824.87109375,0.0,2617.76416015625,1.0,279.6408996582031,283.35357666015625,297.836181640625,301.4751892089844,293.1499938964844,293.1499938964844,279.3500061035156,31673.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455095291137695,1.0,0.0,0.0,3.662310838699341,3.6623342037200928,8.949601806307328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.2255859375,0.0,1514.42724609375,1895.4371337890625,0.0,2893.231689453125,0.9047777056694032,1.0,0.0,3.0,1.0,0.0
17776200,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7306012511253357,0.2822657823562622,0.2586227059364319,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8649841547012329,0.4789713621139526,0.4574560821056366,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.8541527390480042,0.5190895795822144,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.820460319519043,0.4046716690063476,0.3874923288822174,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6499652862548828,0.1986039727926254,0.9173598289489746,285.0256652832031,284.95001220703125,298.5022888183594,294.8564758300781,297.55401611328125,297.1688842773437,285.0223388671875,1.0,0.5994404554367065,0.3908112645149231,0.3908112645149231,1.0,1.0,-3.0498580932617188,0.8769158720970154,2.1729421615600586,0.1858872920274734,0.9678783416748048,0.9678783416748048,0.0,192.59127807617188,191.0,56824.87109375,0.0,2617.76416015625,1.0,279.6408996582031,283.35357666015625,297.836181640625,301.4751892089844,293.1499938964844,293.1499938964844,279.3500061035156,31673.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455095291137695,1.0,0.0,0.0,3.662310838699341,3.6623342037200928,8.949601806307328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.2255859375,0.0,1514.42724609375,1895.4371337890625,0.0,2893.231689453125,0.9047777056694032,1.0,0.0,3.0,1.0,0.0
17776260,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7275203466415405,0.2796375751495361,0.2565690577030182,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8614507913589478,0.475380390882492,0.4544442296028137,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.8543183207511902,0.5220766663551331,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8175553679466248,0.4020369052886963,0.3853509128093719,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6469579935073853,0.1966596692800521,0.9097557067871094,284.8847351074219,284.95001220703125,298.43035888671875,294.82244873046875,297.5209045410156,297.1516418457031,284.8866882324219,1.0,0.5982714295387268,0.3910928964614868,0.3910928964614868,1.0,1.0,-3.035647392272949,0.8727279901504517,2.162919282913208,0.184952050447464,0.847599983215332,0.847599983215332,0.0,193.55343627929688,194.0,57146.78515625,0.0,2595.52001953125,1.0,279.3575134277344,283.20880126953125,297.8509826660156,301.596923828125,293.1499938964844,293.1499938964844,279.6499938964844,39119.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555599451065063,1.0,0.0,0.0,3.5440828800201416,3.5441064834594727,8.381099974030803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.892578125,0.0,1441.1568603515625,1895.4371337890625,0.0,2987.37109375,0.8841899633407593,1.0,0.0,3.0,1.0,0.0
17776320,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7275203466415405,0.2796375751495361,0.2565690577030182,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8614507913589478,0.475380390882492,0.4544442296028137,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.8543183207511902,0.5220766663551331,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8175553679466248,0.4020369052886963,0.3853509128093719,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6469579935073853,0.1966596692800521,0.9097557067871094,284.8847351074219,284.95001220703125,298.43035888671875,294.82244873046875,297.5209045410156,297.1516418457031,284.8866882324219,1.0,0.5982714295387268,0.3910928964614868,0.3910928964614868,1.0,1.0,-3.035647392272949,0.8727279901504517,2.162919282913208,0.184952050447464,0.847599983215332,0.847599983215332,0.0,193.55343627929688,194.0,57146.78515625,0.0,2595.52001953125,1.0,279.3575134277344,283.20880126953125,297.8509826660156,301.596923828125,293.1499938964844,293.1499938964844,279.6499938964844,39119.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555599451065063,1.0,0.0,0.0,3.5440828800201416,3.5441064834594727,8.381099974030803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.892578125,0.0,1441.1568603515625,1895.4371337890625,0.0,2987.37109375,0.8841899633407593,1.0,0.0,3.0,1.0,0.0
17776380,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7242053747177124,0.2777563035488128,0.2547672688961029,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8575385212898254,0.4725850522518158,0.4516723155975342,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.854922354221344,0.5261192917823792,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8142126798629761,0.4000544548034668,0.3833657801151275,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6435467004776001,0.1949567198753357,0.9020501375198364,284.9831237792969,284.95001220703125,298.3591003417969,294.7886047363281,297.4947509765625,297.14373779296875,284.9818725585937,1.0,0.5977115035057068,0.3913745284080505,0.3913745284080505,1.0,1.0,-3.023353815078736,0.8692172169685364,2.154136657714844,0.1841564923524856,0.925347626209259,0.925347626209259,0.0,195.1410980224609,197.0,56205.73828125,0.0,2580.3115234375,1.0,279.6415710449219,283.328125,297.7673034667969,301.38287353515625,293.1499938964844,293.1499938964844,279.3500061035156,33908.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474674224853516,1.0,0.0,0.0,3.644695997238159,3.64471960067749,8.863717653184722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.6806640625,0.0,1511.6463623046875,1895.4371337890625,0.0,2911.555908203125,0.902498424053192,1.0,0.0,3.0,1.0,0.0
17776440,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7242053747177124,0.2777563035488128,0.2547672688961029,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8575385212898254,0.4725850522518158,0.4516723155975342,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.854922354221344,0.5261192917823792,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8142126798629761,0.4000544548034668,0.3833657801151275,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6435467004776001,0.1949567198753357,0.9020501375198364,284.9831237792969,284.95001220703125,298.3591003417969,294.7886047363281,297.4947509765625,297.14373779296875,284.9818725585937,1.0,0.5977115035057068,0.3913745284080505,0.3913745284080505,1.0,1.0,-3.023353815078736,0.8692172169685364,2.154136657714844,0.1841564923524856,0.925347626209259,0.925347626209259,0.0,195.1410980224609,197.0,56205.73828125,0.0,2580.3115234375,1.0,279.6415710449219,283.328125,297.7673034667969,301.38287353515625,293.1499938964844,293.1499938964844,279.3500061035156,33908.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474674224853516,1.0,0.0,0.0,3.644695997238159,3.64471960067749,8.863717653184722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.6806640625,0.0,1511.6463623046875,1895.4371337890625,0.0,2911.555908203125,0.902498424053192,1.0,0.0,3.0,1.0,0.0
17776500,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7224178314208984,0.2765144407749176,0.2538847625255584,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8554457426071167,0.470861405134201,0.4503166079521179,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.8544241786003113,0.5284750461578369,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8123910427093506,0.3987974226474762,0.3824149668216705,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6417606472969055,0.1939705610275268,0.8983237743377686,284.8549499511719,284.95001220703125,298.3237609863281,294.771728515625,297.477783203125,297.1343078613281,284.85302734375,1.0,0.5976218581199646,0.3915153443813324,0.3915153443813324,1.0,1.0,-3.017874956130981,0.8676868677139282,2.1501882076263428,0.1838964521884918,0.8301278948783875,0.8301278948783875,0.0,196.1444702148437,197.0,56770.91796875,0.0,2575.081298828125,1.0,279.3985900878906,283.1893005371094,297.8031616210937,301.5648193359375,293.1499938964844,293.1499938964844,279.3500061035156,39126.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534853458404541,1.0,0.0,0.0,3.5820815563201904,3.5821053981781006,8.561783033655956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5673828125,0.0,1481.87109375,1895.4371337890625,0.0,2967.92529296875,0.8896629810333252,1.0,0.0,3.0,1.0,0.0
17776560,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7201403379440308,0.2751984298229217,0.2527474164962768,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8528708219528198,0.4690409302711487,0.4486556351184845,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.8536192774772644,0.531428873538971,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8100712895393372,0.3974427878856659,0.3811978995800018,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6395991444587708,0.1929024904966354,0.8938905000686646,284.8933410644531,284.95001220703125,298.2886047363281,294.75494384765625,297.4595642089844,297.1230163574219,284.8951721191406,1.0,0.59754878282547,0.3915959596633911,0.3915959596633911,1.0,1.0,-3.01127028465271,0.8656163811683655,2.1456539630889893,0.1833298206329345,0.829768717288971,0.829768717288971,0.0,197.4196929931641,200.0,56274.5234375,0.0,2569.133056640625,1.0,279.3582763671875,283.23175048828125,297.771484375,301.4620666503906,293.1499938964844,293.1499938964844,279.6499938964844,39973.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546658158302307,1.0,0.0,0.0,3.4705705642700195,3.4705936908721924,8.037020506890258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4873046875,0.0,1370.8258056640625,1895.4371337890625,0.0,2978.989501953125,0.8690428733825684,1.0,0.0,3.0,1.0,0.0
17776620,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7162957787513733,0.2733336389064789,0.251026451587677,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.848488986492157,0.4662542045116424,0.4459640383720398,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8530179858207703,0.5367423892021179,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8060332536697388,0.3954834342002868,0.3792970776557922,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6358091235160828,0.1911402344703674,0.886091411113739,284.9857177734375,284.95001220703125,298.2188720703125,294.7215270996094,297.4320068359375,297.1126403808594,284.9845886230469,1.0,0.5976403951644897,0.3917572498321533,0.3917572498321533,1.0,1.0,-3.0006890296936035,0.8623679876327515,2.1383209228515625,0.1824316531419754,0.90663743019104,0.90663743019104,0.0,199.7843170166016,203.0,55390.83984375,0.0,2561.28759765625,1.0,279.6409912109375,283.3446960449219,297.69439697265625,301.2563171386719,293.1499938964844,293.1499938964844,279.3500061035156,34001.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454034328460693,1.0,0.0,0.0,3.574895143508911,3.574918031692505,8.527464387952932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.939453125,0.0,1436.561279296875,1895.4371337890625,0.0,2892.238525390625,0.886929452419281,1.0,0.0,3.0,1.0,0.0
