time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7162957787513733,0.2733336389064789,0.251026451587677,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.848488986492157,0.4662542045116424,0.4459640383720398,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8530179858207703,0.5367423892021179,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8060332536697388,0.3954834342002868,0.3792970776557922,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6358091235160828,0.1911402344703674,0.886091411113739,284.9857177734375,284.95001220703125,298.2188720703125,294.7215270996094,297.4320068359375,297.1126403808594,284.9845886230469,1.0,0.5976403951644897,0.3917572498321533,0.3917572498321533,1.0,1.0,-3.0006890296936035,0.8623679876327515,2.1383209228515625,0.1824316531419754,0.90663743019104,0.90663743019104,0.0,199.7843170166016,203.0,55390.83984375,0.0,2561.28759765625,1.0,279.6409912109375,283.3446960449219,297.69439697265625,301.2563171386719,293.1499938964844,293.1499938964844,279.3500061035156,34001.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454034328460693,1.0,0.0,0.0,3.574895143508911,3.574918031692505,8.527464387952932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.939453125,0.0,1436.561279296875,1895.4371337890625,0.0,2892.238525390625,0.886929452419281,1.0,0.0,3.0,1.0,0.0
17776740,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7117170095443726,0.2707596719264984,0.2490041106939315,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8435730338096619,0.4626742005348205,0.4429268836975097,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.8505396246910095,0.542881190776825,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8013280630111694,0.3928520977497101,0.3771258592605591,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6316537261009216,0.1890276670455932,0.8777289986610413,284.90264892578125,284.95001220703125,298.1499938964844,294.6884155273437,297.3960876464844,297.0902404785156,284.903076171875,1.0,0.5978714823722839,0.3919185400009155,0.3919185400009155,1.0,1.0,-2.9893276691436768,0.8588382601737976,2.1304893493652344,0.1815205216407776,0.8203536868095398,0.8203536868095398,0.0,202.5911560058593,191.0,55472.66796875,0.0,2554.2568359375,1.0,279.3591613769531,283.25311279296875,297.7027893066406,301.3401184082031,293.1499938964844,293.1499938964844,279.6499938964844,39580.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522742390632629,1.0,0.0,0.0,3.404937267303467,3.4049596786499023,7.735912390671729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.90380859375,0.0,1302.2244873046875,1895.4371337890625,0.0,2956.576416015625,0.8543049693107605,1.0,0.0,3.0,1.0,0.0
17776800,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7117170095443726,0.2707596719264984,0.2490041106939315,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8435730338096619,0.4626742005348205,0.4429268836975097,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.8505396246910095,0.542881190776825,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8013280630111694,0.3928520977497101,0.3771258592605591,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6316537261009216,0.1890276670455932,0.8777289986610413,284.90264892578125,284.95001220703125,298.1499938964844,294.6884155273437,297.3960876464844,297.0902404785156,284.903076171875,1.0,0.5978714823722839,0.3919185400009155,0.3919185400009155,1.0,1.0,-2.9893276691436768,0.8588382601737976,2.1304893493652344,0.1815205216407776,0.8203536868095398,0.8203536868095398,0.0,202.5911560058593,191.0,55472.66796875,0.0,2554.2568359375,1.0,279.3591613769531,283.25311279296875,297.7027893066406,301.3401184082031,293.1499938964844,293.1499938964844,279.6499938964844,39580.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522742390632629,1.0,0.0,0.0,3.404937267303467,3.4049596786499023,7.735912390671729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.90380859375,0.0,1302.2244873046875,1895.4371337890625,0.0,2956.576416015625,0.8543049693107605,1.0,0.0,3.0,1.0,0.0
17776860,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7111821174621582,0.2687924802303314,0.2470519691705703,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.843285083770752,0.4597406089305877,0.4399599432945251,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.8497466444969177,0.5398252010345459,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8013025522232056,0.3907655775547027,0.3749680519104004,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.630727231502533,0.1871589571237564,0.8687056303024292,284.978759765625,284.95001220703125,298.0812683105469,294.6547546386719,297.36993408203125,297.0816650390625,284.97705078125,1.0,0.593214213848114,0.3921189904212951,0.3921189904212951,1.0,1.0,-2.9663162231445312,0.8513393402099609,2.1149768829345703,0.1793697327375412,0.8863582015037537,0.8863582015037537,0.0,200.0821228027344,179.0,54438.296875,0.0,2498.62646484375,1.0,279.6405334472656,283.3542175292969,297.62628173828125,301.1325988769531,293.1499938964844,293.1499938964844,279.95001220703125,34186.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428998589515686,1.0,0.0,0.0,3.5043959617614746,3.50441837310791,8.194447218556888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.66650390625,0.0,1364.10400390625,1895.4371337890625,0.0,2868.8203125,0.8711423873901367,1.0,0.0,3.0,1.0,0.0
17776920,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7111821174621582,0.2687924802303314,0.2470519691705703,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.843285083770752,0.4597406089305877,0.4399599432945251,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.8497466444969177,0.5398252010345459,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8013025522232056,0.3907655775547027,0.3749680519104004,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.630727231502533,0.1871589571237564,0.8687056303024292,284.978759765625,284.95001220703125,298.0812683105469,294.6547546386719,297.36993408203125,297.0816650390625,284.97705078125,1.0,0.593214213848114,0.3921189904212951,0.3921189904212951,1.0,1.0,-2.9663162231445312,0.8513393402099609,2.1149768829345703,0.1793697327375412,0.8863582015037537,0.8863582015037537,0.0,200.0821228027344,179.0,54438.296875,0.0,2498.62646484375,1.0,279.6405334472656,283.3542175292969,297.62628173828125,301.1325988769531,293.1499938964844,293.1499938964844,279.95001220703125,34186.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428998589515686,1.0,0.0,0.0,3.5043959617614746,3.50441837310791,8.194447218556888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.66650390625,0.0,1364.10400390625,1895.4371337890625,0.0,2868.8203125,0.8711423873901367,1.0,0.0,3.0,1.0,0.0
17776980,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.713664710521698,0.2669785618782043,0.2452257424592971,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8463624119758606,0.456981748342514,0.4371556639671325,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.8511876463890076,0.5302808880805969,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8047193288803101,0.3888393342494964,0.3729452192783355,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6322638392448425,0.1854563951492309,0.8600019812583923,285.0226135253906,284.95001220703125,298.01202392578125,294.619873046875,297.3528137207031,297.0861511230469,285.0185546875,1.0,0.5858212113380432,0.3923194408416748,0.3923194408416748,1.0,1.0,-2.936389923095703,0.8414251208305359,2.0949647426605225,0.1762193441390991,0.970349907875061,0.970349907875061,0.0,193.92295837402344,182.0,53528.25390625,0.0,2412.89404296875,1.0,279.9410705566406,283.42510986328125,297.5964050292969,301.0335693359375,293.1499938964844,293.1499938964844,279.6499938964844,31746.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355486392974854,1.0,0.0,0.0,3.677077531814575,3.677101135253906,9.021918003782048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5322265625,0.0,1531.4388427734375,1895.4371337890625,0.0,2800.15576171875,0.9081056118011476,1.0,0.0,3.0,1.0,0.0
17777040,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.713664710521698,0.2669785618782043,0.2452257424592971,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8463624119758606,0.456981748342514,0.4371556639671325,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.8511876463890076,0.5302808880805969,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8047193288803101,0.3888393342494964,0.3729452192783355,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6322638392448425,0.1854563951492309,0.8600019812583923,285.0226135253906,284.95001220703125,298.01202392578125,294.619873046875,297.3528137207031,297.0861511230469,285.0185546875,1.0,0.5858212113380432,0.3923194408416748,0.3923194408416748,1.0,1.0,-2.936389923095703,0.8414251208305359,2.0949647426605225,0.1762193441390991,0.970349907875061,0.970349907875061,0.0,193.92295837402344,182.0,53528.25390625,0.0,2412.89404296875,1.0,279.9410705566406,283.42510986328125,297.5964050292969,301.0335693359375,293.1499938964844,293.1499938964844,279.6499938964844,31746.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355486392974854,1.0,0.0,0.0,3.677077531814575,3.677101135253906,9.021918003782048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5322265625,0.0,1531.4388427734375,1895.4371337890625,0.0,2800.15576171875,0.9081056118011476,1.0,0.0,3.0,1.0,0.0
17777100,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7138270735740662,0.2656588554382324,0.2442035228013992,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8467260599136353,0.4551341831684112,0.4356187283992767,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.8514719009399414,0.5277066230773926,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8052276968955994,0.3874634206295013,0.3718209564685821,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6322225332260132,0.1844277530908584,0.8556487560272217,284.86065673828125,284.95001220703125,297.9772644042969,294.6019897460937,297.3412170410156,297.0842590332031,284.85430908203125,1.0,0.5834360122680664,0.3924196660518646,0.3924196660518646,1.0,1.0,-2.9236273765563965,0.8372361660003662,2.0863912105560303,0.1747893989086151,0.8607323169708252,0.8607323169708252,0.0,192.0936584472656,182.0,54225.421875,0.0,2380.78466796875,1.0,279.6967468261719,283.25201416015625,297.6413269042969,301.2364501953125,293.1499938964844,293.1499938964844,279.6499938964844,36798.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429058790206909,1.0,0.0,0.0,3.655185222625733,3.6552093029022217,8.914809086491005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0048828125,0.0,1544.9300537109375,1895.4371337890625,0.0,2868.87646484375,0.9044271111488342,1.0,0.0,3.0,1.0,0.0
17777160,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7128599286079407,0.2641907334327698,0.2428919970989227,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8458981513977051,0.4531013667583465,0.4337247908115387,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.8512009382247925,0.5270242094993591,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8045114874839783,0.3858998417854309,0.3703749179840088,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6313052773475647,0.1832789629697799,0.8505913615226746,284.874267578125,284.95001220703125,297.9424133300781,294.5838623046875,297.32696533203125,297.07830810546875,284.8770751953125,1.0,0.5814752578735352,0.3927100896835327,0.3927100896835327,1.0,1.0,-2.9111363887786865,0.8335893750190735,2.077547073364258,0.1739225387573242,0.8397343158721924,0.8397343158721924,0.0,191.2630920410156,185.0,53623.625,0.0,2354.3515625,1.0,279.6574401855469,283.2792358398437,297.61004638671875,301.1370544433594,293.1499938964844,293.1499938964844,279.95001220703125,39902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452069163322449,1.0,0.0,0.0,3.5349459648132324,3.5349695682525635,8.337941608260735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.5546875,0.0,1437.1693115234375,1895.4371337890625,0.0,2890.399658203125,0.8826601505279541,1.0,0.0,3.0,1.0,0.0
17777220,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7108302116394043,0.2621884942054748,0.2408918440341949,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.843917965888977,0.4500669836997986,0.4306322336196899,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8516234159469604,0.5271328687667847,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8027210235595703,0.3836491703987121,0.3680473268032074,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6291903257369995,0.1814062893390655,0.8416897654533386,284.9793701171875,284.95001220703125,297.8725891113281,294.54693603515625,297.306396484375,297.0774841308594,284.9780578613281,1.0,0.5787926316261292,0.3932909071445465,0.3932909071445465,1.0,1.0,-2.8916404247283936,0.82826167345047,2.0633788108825684,0.1728480011224746,0.9179002046585084,0.9179002046585084,0.0,190.573486328125,188.0,52574.02734375,0.0,2316.474365234375,1.0,279.94146728515625,283.4046630859375,297.5188293457031,300.9082336425781,293.1499938964844,293.1499938964844,279.6499938964844,34126.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355467319488525,1.0,0.0,0.0,3.628852128982544,3.628875494003296,8.786821581452386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0625,0.0,1495.830322265625,1895.4371337890625,0.0,2800.137939453125,0.8990909457206726,1.0,0.0,3.0,1.0,0.0
17777280,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7108302116394043,0.2621884942054748,0.2408918440341949,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.843917965888977,0.4500669836997986,0.4306322336196899,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8516234159469604,0.5271328687667847,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8027210235595703,0.3836491703987121,0.3680473268032074,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6291903257369995,0.1814062893390655,0.8416897654533386,284.9793701171875,284.95001220703125,297.8725891113281,294.54693603515625,297.306396484375,297.0774841308594,284.9780578613281,1.0,0.5787926316261292,0.3932909071445465,0.3932909071445465,1.0,1.0,-2.8916404247283936,0.82826167345047,2.0633788108825684,0.1728480011224746,0.9179002046585084,0.9179002046585084,0.0,190.573486328125,188.0,52574.02734375,0.0,2316.474365234375,1.0,279.94146728515625,283.4046630859375,297.5188293457031,300.9082336425781,293.1499938964844,293.1499938964844,279.6499938964844,34126.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355467319488525,1.0,0.0,0.0,3.628852128982544,3.628875494003296,8.786821581452386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0625,0.0,1495.830322265625,1895.4371337890625,0.0,2800.137939453125,0.8990909457206726,1.0,0.0,3.0,1.0,0.0
17777340,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7073795199394226,0.2595650553703308,0.238752469420433,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8405331969261169,0.4463409185409546,0.4273786544799804,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.8498368263244629,0.5298358798027039,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7994857430458069,0.3808081746101379,0.3656004965305328,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6260773539543152,0.1792373955249786,0.8326992392539978,284.8917541503906,284.95001220703125,297.8026733398437,294.5092468261719,297.2759094238281,297.06280517578125,284.89306640625,1.0,0.5772332549095154,0.3938717544078827,0.3938717544078827,1.0,1.0,-2.874661445617676,0.8237869143486023,2.0508744716644287,0.1721715480089187,0.8214104175567627,0.8214104175567627,0.0,191.33297729492188,191.0,52565.71484375,0.0,2290.49267578125,1.0,279.65875244140625,283.3126525878906,297.52313232421875,300.9797058105469,293.1499938964844,293.1499938964844,279.95001220703125,40268.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424364924430847,1.0,0.0,0.0,3.437264919281006,3.4372878074646,7.883504622441251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.125,0.0,1339.19873046875,1895.4371337890625,0.0,2864.487548828125,0.8620478510856628,1.0,0.0,3.0,1.0,0.0
17777400,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7073795199394226,0.2595650553703308,0.238752469420433,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8405331969261169,0.4463409185409546,0.4273786544799804,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.8498368263244629,0.5298358798027039,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7994857430458069,0.3808081746101379,0.3656004965305328,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6260773539543152,0.1792373955249786,0.8326992392539978,284.8917541503906,284.95001220703125,297.8026733398437,294.5092468261719,297.2759094238281,297.06280517578125,284.89306640625,1.0,0.5772332549095154,0.3938717544078827,0.3938717544078827,1.0,1.0,-2.874661445617676,0.8237869143486023,2.0508744716644287,0.1721715480089187,0.8214104175567627,0.8214104175567627,0.0,191.33297729492188,191.0,52565.71484375,0.0,2290.49267578125,1.0,279.65875244140625,283.3126525878906,297.52313232421875,300.9797058105469,293.1499938964844,293.1499938964844,279.95001220703125,40268.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424364924430847,1.0,0.0,0.0,3.437264919281006,3.4372878074646,7.883504622441251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.125,0.0,1339.19873046875,1895.4371337890625,0.0,2864.487548828125,0.8620478510856628,1.0,0.0,3.0,1.0,0.0
17777460,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7037513852119446,0.2576075792312622,0.2369217276573181,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8369074463844299,0.4433446824550628,0.4244633615016937,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.8484824299812317,0.5335103273391724,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7959694862365723,0.3785975873470306,0.3634368777275085,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6227056384086609,0.177351102232933,0.824205756187439,284.9852905273437,284.95001220703125,297.7328186035156,294.4709777832031,297.2506103515625,297.05535888671875,284.98406982421875,1.0,0.5764020681381226,0.3943733870983124,0.3943733870983124,1.0,1.0,-2.860559463500977,0.8201153874397278,2.0404441356658936,0.1715776175260543,0.8980833292007446,0.8980833292007446,0.0,192.71487426757807,194.0,51639.8203125,0.0,2272.765625,1.0,279.9407043457031,283.42681884765625,297.4391784667969,300.7668762207031,293.1499938964844,293.1499938964844,280.25,34013.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321371674537659,1.0,0.0,0.0,3.540781021118164,3.5408036708831787,8.365490771211626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.92041015625,0.0,1400.5970458984375,1895.4371337890625,0.0,2768.349853515625,0.8792678117752075,1.0,0.0,3.0,1.0,0.0
17777520,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7037513852119446,0.2576075792312622,0.2369217276573181,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8369074463844299,0.4433446824550628,0.4244633615016937,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.8484824299812317,0.5335103273391724,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7959694862365723,0.3785975873470306,0.3634368777275085,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6227056384086609,0.177351102232933,0.824205756187439,284.9852905273437,284.95001220703125,297.7328186035156,294.4709777832031,297.2506103515625,297.05535888671875,284.98406982421875,1.0,0.5764020681381226,0.3943733870983124,0.3943733870983124,1.0,1.0,-2.860559463500977,0.8201153874397278,2.0404441356658936,0.1715776175260543,0.8980833292007446,0.8980833292007446,0.0,192.71487426757807,194.0,51639.8203125,0.0,2272.765625,1.0,279.9407043457031,283.42681884765625,297.4391784667969,300.7668762207031,293.1499938964844,293.1499938964844,280.25,34013.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321371674537659,1.0,0.0,0.0,3.540781021118164,3.5408036708831787,8.365490771211626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.92041015625,0.0,1400.5970458984375,1895.4371337890625,0.0,2768.349853515625,0.8792678117752075,1.0,0.0,3.0,1.0,0.0
17777580,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7001619338989258,0.2557977437973022,0.2353662997484207,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.83326655626297,0.44053715467453,0.4218888282775879,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.8468092679977417,0.5377277135848999,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7924416065216064,0.3765790164470672,0.3616001904010772,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.619327187538147,0.175601840019226,0.8166760206222534,285.0522155761719,284.95001220703125,297.6631774902344,294.4322509765625,297.2257080078125,297.0483703613281,285.0483703613281,1.0,0.5761652588844299,0.394875019788742,0.394875019788742,1.0,1.0,-2.84940505027771,0.8174585700035095,2.0319466590881348,0.1713720709085464,1.0,1.0,0.0,194.51011657714844,182.0,50957.05859375,0.0,2262.244140625,1.0,280.24237060546875,283.51416015625,297.40826416015625,300.67840576171875,293.1499938964844,293.1499938964844,279.95001220703125,31284.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246312737464905,1.0,0.0,0.0,3.727718353271485,3.7277421951293945,9.272129091186798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.875,0.0,1585.32958984375,1895.4371337890625,0.0,2698.527099609375,0.9191849827766418,1.0,0.0,3.0,1.0,0.0
17777640,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7001619338989258,0.2557977437973022,0.2353662997484207,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.83326655626297,0.44053715467453,0.4218888282775879,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.8468092679977417,0.5377277135848999,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7924416065216064,0.3765790164470672,0.3616001904010772,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.619327187538147,0.175601840019226,0.8166760206222534,285.0522155761719,284.95001220703125,297.6631774902344,294.4322509765625,297.2257080078125,297.0483703613281,285.0483703613281,1.0,0.5761652588844299,0.394875019788742,0.394875019788742,1.0,1.0,-2.84940505027771,0.8174585700035095,2.0319466590881348,0.1713720709085464,1.0,1.0,0.0,194.51011657714844,182.0,50957.05859375,0.0,2262.244140625,1.0,280.24237060546875,283.51416015625,297.40826416015625,300.67840576171875,293.1499938964844,293.1499938964844,279.95001220703125,31284.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246312737464905,1.0,0.0,0.0,3.727718353271485,3.7277421951293945,9.272129091186798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.875,0.0,1585.32958984375,1895.4371337890625,0.0,2698.527099609375,0.9191849827766418,1.0,0.0,3.0,1.0,0.0
17777700,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6994795799255371,0.2544479668140411,0.2343760281801223,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8327056765556335,0.4386303722858429,0.4203615188598633,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.844984769821167,0.5369403958320618,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7919855117797852,0.375124990940094,0.3604656457901001,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6185500621795654,0.1745127141475677,0.8123183250427246,284.8802490234375,284.95001220703125,297.62847900390625,294.4127502441406,297.20880126953125,297.0387268066406,284.87109375,1.0,0.574103832244873,0.3951258361339569,0.3951258361339569,1.0,1.0,-2.83884859085083,0.8143590092658997,2.024489641189575,0.1708137542009353,0.8988410234451294,0.8988410234451294,0.0,193.7110748291016,182.0,51851.66015625,0.0,2240.232177734375,1.0,279.9960327148437,283.325927734375,297.4588317871094,300.8966369628906,293.1499938964844,293.1499938964844,279.95001220703125,35272.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330500721931458,1.0,0.0,0.0,3.737501621246338,3.737526416778565,9.320861522610356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.37890625,0.0,1627.1373291015625,1895.4371337890625,0.0,2776.85693359375,0.9222086668014526,1.0,0.0,3.0,1.0,0.0
17777760,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6989835500717163,0.2528525590896606,0.2329646646976471,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8324949145317078,0.4364230632781982,0.4183267056941986,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8429893255233765,0.5347758531570435,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7918760180473328,0.3733825385570526,0.358867883682251,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6179746389389038,0.173252671957016,0.8067291378974915,284.8651123046875,284.95001220703125,297.5939025878906,294.39324951171875,297.1908569335937,297.0276184082031,284.8669738769531,1.0,0.5711150765419006,0.3953598737716675,0.3953598737716675,1.0,1.0,-2.823474407196045,0.8095234036445618,2.013951063156128,0.1694797426462173,0.8597477078437805,0.8597477078437805,0.0,192.0072784423828,170.0,51320.890625,0.0,2205.83642578125,1.0,279.9571533203125,283.32843017578125,297.4291687011719,300.811279296875,293.1499938964844,293.1499938964844,280.25,39178.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365302085876465,1.0,0.0,0.0,3.635033845901489,3.6350584030151367,8.816784315968107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.232421875,0.0,1540.264892578125,1895.4371337890625,0.0,2809.31494140625,0.9037891626358032,1.0,0.0,3.0,1.0,0.0
17777820,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7006458044052124,0.2506231963634491,0.2305579632520675,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8346745371818542,0.4330459237098694,0.4147036969661712,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.8421546220779419,0.5257161259651184,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7943357229232788,0.3707554936408996,0.3559901118278503,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6186836361885071,0.1711488664150238,0.7958676218986511,284.9736633300781,284.95001220703125,297.5251159667969,294.3541259765625,297.1688232421875,297.0246276855469,284.9715881347656,1.0,0.5631632804870605,0.395827978849411,0.395827978849411,1.0,1.0,-2.78882908821106,0.7984537482261658,1.990375280380249,0.1661307215690612,0.935912013053894,0.935912013053894,0.0,186.0245056152344,173.0,49967.671875,0.0,2119.31494140625,1.0,280.2421569824219,283.4613952636719,297.3255920410156,300.5597229003906,293.1499938964844,293.1499938964844,279.95001220703125,34313.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267713189125061,1.0,0.0,0.0,3.7112441062927246,3.711268424987793,9.190355854116206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.365234375,0.0,1589.545166015625,1895.4371337890625,0.0,2718.41064453125,0.9176585674285888,1.0,0.0,3.0,1.0,0.0
17777880,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7006458044052124,0.2506231963634491,0.2305579632520675,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8346745371818542,0.4330459237098694,0.4147036969661712,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.8421546220779419,0.5257161259651184,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7943357229232788,0.3707554936408996,0.3559901118278503,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6186836361885071,0.1711488664150238,0.7958676218986511,284.9736633300781,284.95001220703125,297.5251159667969,294.3541259765625,297.1688232421875,297.0246276855469,284.9715881347656,1.0,0.5631632804870605,0.395827978849411,0.395827978849411,1.0,1.0,-2.78882908821106,0.7984537482261658,1.990375280380249,0.1661307215690612,0.935912013053894,0.935912013053894,0.0,186.0245056152344,173.0,49967.671875,0.0,2119.31494140625,1.0,280.2421569824219,283.4613952636719,297.3255920410156,300.5597229003906,293.1499938964844,293.1499938964844,279.95001220703125,34313.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267713189125061,1.0,0.0,0.0,3.7112441062927246,3.711268424987793,9.190355854116206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.365234375,0.0,1589.545166015625,1895.4371337890625,0.0,2718.41064453125,0.9176585674285888,1.0,0.0,3.0,1.0,0.0
17777940,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6998385190963745,0.2478926628828048,0.2281896322965622,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8342439532279968,0.4291006922721863,0.4111012816429138,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.840863049030304,0.5220118761062622,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7940576076507568,0.3676085472106933,0.3531213402748108,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6174899339675903,0.1688503623008728,0.7855828404426575,284.87420654296875,284.95001220703125,297.4569702148437,294.3150634765625,297.14483642578125,297.01861572265625,284.8773193359375,1.0,0.5583875775337219,0.3962960839271545,0.3962960839271545,1.0,1.0,-2.761383295059204,0.789904773235321,1.9714784622192385,0.1635430306196212,0.8220056891441345,0.8220056891441345,0.0,183.1171722412109,176.0,49751.68359375,0.0,2060.72998046875,1.0,279.9576110839844,283.36541748046875,297.32574462890625,300.6103210449219,293.1499938964844,293.1499938964844,280.25,41455.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330503106117249,1.0,0.0,0.0,3.4854485988616943,3.4854722023010254,8.106076165859122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.90087890625,0.0,1396.6640625,1895.4371337890625,0.0,2776.85888671875,0.8736121654510498,1.0,0.0,3.0,1.0,0.0
17778000,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6998385190963745,0.2478926628828048,0.2281896322965622,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8342439532279968,0.4291006922721863,0.4111012816429138,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.840863049030304,0.5220118761062622,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7940576076507568,0.3676085472106933,0.3531213402748108,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6174899339675903,0.1688503623008728,0.7855828404426575,284.87420654296875,284.95001220703125,297.4569702148437,294.3150634765625,297.14483642578125,297.01861572265625,284.8773193359375,1.0,0.5583875775337219,0.3962960839271545,0.3962960839271545,1.0,1.0,-2.761383295059204,0.789904773235321,1.9714784622192385,0.1635430306196212,0.8220056891441345,0.8220056891441345,0.0,183.1171722412109,176.0,49751.68359375,0.0,2060.72998046875,1.0,279.9576110839844,283.36541748046875,297.32574462890625,300.6103210449219,293.1499938964844,293.1499938964844,280.25,41455.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330503106117249,1.0,0.0,0.0,3.4854485988616943,3.4854722023010254,8.106076165859122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.90087890625,0.0,1396.6640625,1895.4371337890625,0.0,2776.85888671875,0.8736121654510498,1.0,0.0,3.0,1.0,0.0
17778060,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6978790163993835,0.2459165006875991,0.2262287437915802,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8324419856071472,0.4260008931159973,0.4079622328281402,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8400993347167969,0.5216327905654907,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7923291325569153,0.3651760816574096,0.3506319224834442,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6152228713035583,0.1669037938117981,0.7763238549232483,284.9836120605469,284.95001220703125,297.3896179199219,294.2762145996094,297.1257629394531,297.01885986328125,284.9815979003906,1.0,0.5554192662239075,0.3972145617008209,0.3972145617008209,1.0,1.0,-2.7406721115112305,0.7847728133201599,1.9558992385864256,0.1628911793231964,0.9041722416877748,0.9041722416877748,0.0,182.17068481445312,179.0,48701.12109375,0.0,2022.9976806640625,1.0,280.2417907714844,283.4926147460937,297.2344665527344,300.3807067871094,293.1499938964844,293.1499938964844,279.95001220703125,34195.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205602765083313,1.0,0.0,0.0,3.5818676948547363,3.581890821456909,8.560761557419028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.7822265625,0.0,1445.4326171875,1895.4371337890625,0.0,2660.760498046875,0.8883575201034546,1.0,0.0,3.0,1.0,0.0
17778120,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6978790163993835,0.2459165006875991,0.2262287437915802,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8324419856071472,0.4260008931159973,0.4079622328281402,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8400993347167969,0.5216327905654907,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7923291325569153,0.3651760816574096,0.3506319224834442,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6152228713035583,0.1669037938117981,0.7763238549232483,284.9836120605469,284.95001220703125,297.3896179199219,294.2762145996094,297.1257629394531,297.01885986328125,284.9815979003906,1.0,0.5554192662239075,0.3972145617008209,0.3972145617008209,1.0,1.0,-2.7406721115112305,0.7847728133201599,1.9558992385864256,0.1628911793231964,0.9041722416877748,0.9041722416877748,0.0,182.17068481445312,179.0,48701.12109375,0.0,2022.9976806640625,1.0,280.2417907714844,283.4926147460937,297.2344665527344,300.3807067871094,293.1499938964844,293.1499938964844,279.95001220703125,34195.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205602765083313,1.0,0.0,0.0,3.5818676948547363,3.581890821456909,8.560761557419028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.7822265625,0.0,1445.4326171875,1895.4371337890625,0.0,2660.760498046875,0.8883575201034546,1.0,0.0,3.0,1.0,0.0
17778180,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6943844556808472,0.2432767301797866,0.224080428481102,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8291249871253967,0.4221576452255249,0.4046058654785156,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8368833661079407,0.5240275859832764,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7890257239341736,0.3621135950088501,0.3479787707328796,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6117318272590637,0.164669007062912,0.7669934034347534,284.8966369628906,284.95001220703125,297.3231811523437,294.2377624511719,297.0986633300781,297.0075378417969,284.8981018066406,1.0,0.5536592602729797,0.3981330394744873,0.3981330394744873,1.0,1.0,-2.722534418106079,0.780549943447113,1.9419845342636108,0.1626758128404617,0.8111691474914551,0.8111691474914551,0.0,182.7474060058593,182.0,48693.71484375,0.0,1996.85888671875,1.0,279.959228515625,283.4044189453125,297.2485656738281,300.4599304199219,293.1499938964844,293.1499938964844,280.25,40448.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270831108093262,1.0,0.0,0.0,3.377115726470948,3.377138137817383,7.610009333802736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.6767578125,0.0,1281.031005859375,1895.4371337890625,0.0,2721.3095703125,0.8491341471672058,1.0,0.0,3.0,1.0,0.0
17778240,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6943844556808472,0.2432767301797866,0.224080428481102,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8291249871253967,0.4221576452255249,0.4046058654785156,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8368833661079407,0.5240275859832764,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7890257239341736,0.3621135950088501,0.3479787707328796,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6117318272590637,0.164669007062912,0.7669934034347534,284.8966369628906,284.95001220703125,297.3231811523437,294.2377624511719,297.0986633300781,297.0075378417969,284.8981018066406,1.0,0.5536592602729797,0.3981330394744873,0.3981330394744873,1.0,1.0,-2.722534418106079,0.780549943447113,1.9419845342636108,0.1626758128404617,0.8111691474914551,0.8111691474914551,0.0,182.7474060058593,182.0,48693.71484375,0.0,1996.85888671875,1.0,279.959228515625,283.4044189453125,297.2485656738281,300.4599304199219,293.1499938964844,293.1499938964844,280.25,40448.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270831108093262,1.0,0.0,0.0,3.377115726470948,3.377138137817383,7.610009333802736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.6767578125,0.0,1281.031005859375,1895.4371337890625,0.0,2721.3095703125,0.8491341471672058,1.0,0.0,3.0,1.0,0.0
17778300,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6923680901527405,0.2422127723693847,0.2230183035135269,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8271779417991638,0.4205113649368286,0.4029289782047272,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.8353875279426575,0.5258211493492126,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.787071704864502,0.3608214259147644,0.346653550863266,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6096630096435547,0.1636468470096588,0.7622625231742859,285.00732421875,284.95001220703125,297.29034423828125,294.2187194824219,297.0869445800781,297.0041809082031,285.0099792480469,1.0,0.5530678033828735,0.3985922932624817,0.3985922932624817,1.0,1.0,-2.7141175270080566,0.7786623239517212,1.935455203056336,0.162602499127388,0.8846002221107483,0.8846002221107483,0.0,183.36769104003903,182.0,47870.26171875,0.0,1986.4554443359373,1.0,280.1949157714844,283.53131103515625,297.1717529296875,300.22869873046875,293.1499938964844,293.1499938964844,280.25,34716.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192952871322632,1.0,0.0,0.0,3.4224698543548584,3.4224915504455566,7.815784215381427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.140625,0.0,1285.455810546875,1895.4371337890625,0.0,2649.041748046875,0.8558253049850464,1.0,0.0,3.0,1.0,0.0
17778360,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.690597653388977,0.2412271946668625,0.2221702188253402,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8254005908966064,0.4189544320106506,0.401502400636673,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8338233232498169,0.5275998115539551,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7853043079376221,0.3596146404743194,0.3455506861209869,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6077304482460022,0.1626807898283004,0.7580614686012268,284.9899597167969,284.95001220703125,297.2578125,294.1998291015625,297.07598876953125,297.0019226074219,284.9877319335937,1.0,0.5526776909828186,0.3989534974098205,0.3989534974098205,1.0,1.0,-2.707146167755127,0.7770624756813049,1.9300836324691768,0.1625101119279861,0.890200138092041,0.890200138092041,0.0,184.0363006591797,170.0,47846.91015625,0.0,1978.5894775390625,1.0,280.2405700683594,283.5154724121094,297.1632385253906,300.2525939941406,293.1499938964844,293.1499938964844,280.54998779296875,33654.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158619999885559,1.0,0.0,0.0,3.4935426712036133,3.49356460571289,8.143767900037346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.77978515625,0.0,1349.1748046875,1895.4371337890625,0.0,2617.27734375,0.8682844042778015,1.0,0.0,3.0,1.0,0.0
17778420,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6907721757888794,0.239298939704895,0.2203481495380401,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8257863521575928,0.4158931374549866,0.3985260426998138,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.831283688545227,0.5229019522666931,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7858973741531372,0.3572553992271423,0.3432296812534332,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6070945858955383,0.1608021706342697,0.7491227388381958,285.04595947265625,284.95001220703125,297.19366455078125,294.1626281738281,297.0560913085937,296.9999389648437,285.0414428710937,1.0,0.5472456216812134,0.3996759057044983,0.3996759057044983,1.0,1.0,-2.6822190284729004,0.769881010055542,1.9123378992080688,0.1610097438097,0.9933366775512696,0.9933366775512696,0.0,180.7437896728516,173.0,47040.74609375,0.0,1924.7091064453125,1.0,280.5410461425781,283.5934143066406,297.1343688964844,300.16314697265625,293.1499938964844,293.1499938964844,280.25,30998.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073858618736267,1.0,0.0,0.0,3.689535856246948,3.6895592212677,9.083155418920796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.59375,0.0,1539.7713623046875,1895.4371337890625,0.0,2539.140625,0.9104565382003784,1.0,0.0,3.0,1.0,0.0
17778480,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6907721757888794,0.239298939704895,0.2203481495380401,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8257863521575928,0.4158931374549866,0.3985260426998138,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.831283688545227,0.5229019522666931,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7858973741531372,0.3572553992271423,0.3432296812534332,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6070945858955383,0.1608021706342697,0.7491227388381958,285.04595947265625,284.95001220703125,297.19366455078125,294.1626281738281,297.0560913085937,296.9999389648437,285.0414428710937,1.0,0.5472456216812134,0.3996759057044983,0.3996759057044983,1.0,1.0,-2.6822190284729004,0.769881010055542,1.9123378992080688,0.1610097438097,0.9933366775512696,0.9933366775512696,0.0,180.7437896728516,173.0,47040.74609375,0.0,1924.7091064453125,1.0,280.5410461425781,283.5934143066406,297.1343688964844,300.16314697265625,293.1499938964844,293.1499938964844,280.25,30998.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073858618736267,1.0,0.0,0.0,3.689535856246948,3.6895592212677,9.083155418920796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.59375,0.0,1539.7713623046875,1895.4371337890625,0.0,2539.140625,0.9104565382003784,1.0,0.0,3.0,1.0,0.0
