time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6882850527763367,0.2363497465848922,0.2179611474275589,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8236106634140015,0.4116529822349548,0.3948554098606109,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.8270406126976013,0.5224992036819458,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7838132381439209,0.3538619577884674,0.340314507484436,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6043401956558228,0.1584385633468628,0.7391948103904724,284.86480712890625,284.95001220703125,297.1308898925781,294.12628173828125,297.0321960449219,296.9917907714844,284.8677978515625,1.0,0.5441036820411682,0.400398313999176,0.400398313999176,1.0,1.0,-2.6590168476104736,0.7633024454116821,1.8957144021987915,0.1594741493463516,0.8476279377937317,0.8476279377937317,0.0,179.72010803222656,161.0,47386.28515625,0.0,1884.5899658203125,1.0,280.2569274902344,283.416748046875,297.16180419921875,300.29412841796875,293.1499938964844,293.1499938964844,280.54998779296875,39609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192846179008484,1.0,0.0,0.0,3.579596996307373,3.579620838165283,8.549910148758499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.67822265625,0.0,1482.7314453125,1895.4371337890625,0.0,2648.94287109375,0.891850471496582,1.0,0.0,3.0,1.0,0.0
17778600,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6882850527763367,0.2363497465848922,0.2179611474275589,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8236106634140015,0.4116529822349548,0.3948554098606109,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.8270406126976013,0.5224992036819458,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7838132381439209,0.3538619577884674,0.340314507484436,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6043401956558228,0.1584385633468628,0.7391948103904724,284.86480712890625,284.95001220703125,297.1308898925781,294.12628173828125,297.0321960449219,296.9917907714844,284.8677978515625,1.0,0.5441036820411682,0.400398313999176,0.400398313999176,1.0,1.0,-2.6590168476104736,0.7633024454116821,1.8957144021987915,0.1594741493463516,0.8476279377937317,0.8476279377937317,0.0,179.72010803222656,161.0,47386.28515625,0.0,1884.5899658203125,1.0,280.2569274902344,283.416748046875,297.16180419921875,300.29412841796875,293.1499938964844,293.1499938964844,280.54998779296875,39609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192846179008484,1.0,0.0,0.0,3.579596996307373,3.579620838165283,8.549910148758499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.67822265625,0.0,1482.7314453125,1895.4371337890625,0.0,2648.94287109375,0.891850471496582,1.0,0.0,3.0,1.0,0.0
17778660,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6888025403022766,0.2340717613697052,0.2155701369047165,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8245627284049988,0.4081244468688965,0.3911507725715637,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.8242814540863037,0.515678882598877,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7849743366241455,0.3510634005069732,0.3373286128044128,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6040059924125671,0.1562893539667129,0.7284390926361084,284.9786682128906,284.95001220703125,297.0696105957031,294.0909729003906,297.0130615234375,296.9896850585937,284.9764099121094,1.0,0.5370178818702698,0.4012755155563354,0.4012755155563354,1.0,1.0,-2.626994609832764,0.7538682818412781,1.8731262683868408,0.1572364419698715,0.9295020699501038,0.9295020699501038,0.0,175.1446533203125,164.0,46182.61328125,0.0,1815.98876953125,1.0,280.5417785644531,283.5502014160156,297.0594177246094,300.0553894042969,293.1499938964844,293.1499938964844,280.25,34009.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087633848190308,1.0,0.0,0.0,3.670732021331787,3.670756101608277,8.990807032205339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.14453125,0.0,1541.3817138671875,1895.4371337890625,0.0,2551.809814453125,0.9083390831947328,1.0,0.0,3.0,1.0,0.0
17778720,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6888025403022766,0.2340717613697052,0.2155701369047165,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8245627284049988,0.4081244468688965,0.3911507725715637,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.8242814540863037,0.515678882598877,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7849743366241455,0.3510634005069732,0.3373286128044128,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6040059924125671,0.1562893539667129,0.7284390926361084,284.9786682128906,284.95001220703125,297.0696105957031,294.0909729003906,297.0130615234375,296.9896850585937,284.9764099121094,1.0,0.5370178818702698,0.4012755155563354,0.4012755155563354,1.0,1.0,-2.626994609832764,0.7538682818412781,1.8731262683868408,0.1572364419698715,0.9295020699501038,0.9295020699501038,0.0,175.1446533203125,164.0,46182.61328125,0.0,1815.98876953125,1.0,280.5417785644531,283.5502014160156,297.0594177246094,300.0553894042969,293.1499938964844,293.1499938964844,280.25,34009.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087633848190308,1.0,0.0,0.0,3.670732021331787,3.670756101608277,8.990807032205339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.14453125,0.0,1541.3817138671875,1895.4371337890625,0.0,2551.809814453125,0.9083390831947328,1.0,0.0,3.0,1.0,0.0
17778780,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6872485280036926,0.23128542304039,0.2131818085908889,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.82333904504776,0.4040123224258423,0.3874232769012451,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.820992648601532,0.513207733631134,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.783857524394989,0.3477335572242737,0.3343180418014526,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6018787622451782,0.1539266705513,0.7180013060569763,284.8741149902344,284.95001220703125,297.00994873046875,294.0568542480469,296.99322509765625,296.9859924316406,284.8778686523437,1.0,0.5327775478363037,0.4021527171134949,0.4021527171134949,1.0,1.0,-2.600507974624634,0.7464040517807007,1.854103922843933,0.1555071026086807,0.8139073252677917,0.8139073252677917,0.0,172.98484802246094,167.0,46032.859375,0.0,1767.5380859375,1.0,280.2579040527344,283.451904296875,297.06939697265625,300.1194152832031,293.1499938964844,293.1499938964844,280.54998779296875,41642.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156012892723083,1.0,0.0,0.0,3.440088987350464,3.4401118755340576,7.896463785073138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.31396484375,0.0,1351.7237548828125,1895.4371337890625,0.0,2614.86767578125,0.8638394474983215,1.0,0.0,3.0,1.0,0.0
17778840,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6872485280036926,0.23128542304039,0.2131818085908889,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.82333904504776,0.4040123224258423,0.3874232769012451,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.820992648601532,0.513207733631134,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.783857524394989,0.3477335572242737,0.3343180418014526,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6018787622451782,0.1539266705513,0.7180013060569763,284.8741149902344,284.95001220703125,297.00994873046875,294.0568542480469,296.99322509765625,296.9859924316406,284.8778686523437,1.0,0.5327775478363037,0.4021527171134949,0.4021527171134949,1.0,1.0,-2.600507974624634,0.7464040517807007,1.854103922843933,0.1555071026086807,0.8139073252677917,0.8139073252677917,0.0,172.98484802246094,167.0,46032.859375,0.0,1767.5380859375,1.0,280.2579040527344,283.451904296875,297.06939697265625,300.1194152832031,293.1499938964844,293.1499938964844,280.54998779296875,41642.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156012892723083,1.0,0.0,0.0,3.440088987350464,3.4401118755340576,7.896463785073138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.31396484375,0.0,1351.7237548828125,1895.4371337890625,0.0,2614.86767578125,0.8638394474983215,1.0,0.0,3.0,1.0,0.0
17778900,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.685873806476593,0.2301864773035049,0.2120329588651657,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8220770359039307,0.4022833704948425,0.3856048285961151,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.8195961117744446,0.5133183598518372,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7826141715049744,0.3463393449783325,0.3328407704830169,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6002358198165894,0.1528609097003936,0.7128624320030212,284.9975891113281,284.95001220703125,296.9808044433594,294.0403137207031,296.98455810546875,296.98553466796875,285.0014038085937,1.0,0.5312618017196655,0.4025912880897522,0.4025912880897522,1.0,1.0,-2.5891215801239014,0.743325412273407,1.8457962274551392,0.1548839211463928,0.8908610343933105,0.8908610343933105,0.0,172.65008544921875,167.0,45138.82421875,0.0,1749.5826416015625,1.0,280.49627685546875,283.5902099609375,296.9871520996094,299.8782958984375,293.1499938964844,293.1499938964844,280.54998779296875,35301.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067623972892761,1.0,0.0,0.0,3.478205680847168,3.4782278537750244,8.072420882854203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.13037109375,0.0,1345.325439453125,1895.4371337890625,0.0,2533.410888671875,0.868769645690918,1.0,0.0,3.0,1.0,0.0
17778960,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6846686601638794,0.2292017042636871,0.2111431211233139,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8208805322647095,0.4006854593753814,0.3840923905372619,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8182030916213989,0.5136938691139221,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7814448475837708,0.3450622856616974,0.3316290378570556,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5986626148223877,0.1518691778182983,0.7083691358566284,284.9864807128906,284.95001220703125,296.9521179199219,294.02410888671875,296.9765930175781,296.9859924316406,284.98443603515625,1.0,0.5301218628883362,0.4031437933444977,0.4031437933444977,1.0,1.0,-2.579828977584839,0.7412344813346863,1.838594436645508,0.1548006683588028,0.8987777829170227,0.8987777829170227,0.0,172.52195739746094,170.0,45047.203125,0.0,1735.6591796875,1.0,280.5409240722656,283.5790405273437,296.97900390625,299.8965148925781,293.1499938964844,293.1499938964844,280.8500061035156,33985.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023033142089844,1.0,0.0,0.0,3.545182228088379,3.5452048778533936,8.386301146856567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.9091796875,0.0,1405.011962890625,1895.4371337890625,0.0,2492.50244140625,0.8801800608634949,1.0,0.0,3.0,1.0,0.0
17779020,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6817502379417419,0.2273326814174652,0.2094806134700775,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8178901672363281,0.3976168930530548,0.381213903427124,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.8150136470794678,0.5158025026321411,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7785201072692871,0.3426298201084137,0.3293466866016388,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5950585007667542,0.1499740779399871,0.6999456286430359,285.0685729980469,284.95001220703125,296.8962097167969,293.9928894042969,296.9615478515625,296.98760986328125,285.0650634765625,1.0,0.5286664366722107,0.4042487740516662,0.4042487740516662,1.0,1.0,-2.564039707183838,0.7380673885345459,1.825972318649292,0.1550524085760116,1.0,1.0,0.0,173.0499725341797,158.0,44241.33984375,0.0,1715.443359375,1.0,280.8420715332031,283.67999267578125,296.9549255371094,299.806396484375,293.1499938964844,293.1499938964844,280.54998779296875,31349.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916973829269409,1.0,0.0,0.0,3.730614185333252,3.730638265609741,9.28654060317058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.48779296875,0.0,1589.15478515625,1895.4371337890625,0.0,2395.771728515625,0.9198302626609802,1.0,0.0,3.0,1.0,0.0
17779080,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6817502379417419,0.2273326814174652,0.2094806134700775,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8178901672363281,0.3976168930530548,0.381213903427124,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.8150136470794678,0.5158025026321411,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7785201072692871,0.3426298201084137,0.3293466866016388,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5950585007667542,0.1499740779399871,0.6999456286430359,285.0685729980469,284.95001220703125,296.8962097167969,293.9928894042969,296.9615478515625,296.98760986328125,285.0650634765625,1.0,0.5286664366722107,0.4042487740516662,0.4042487740516662,1.0,1.0,-2.564039707183838,0.7380673885345459,1.825972318649292,0.1550524085760116,1.0,1.0,0.0,173.0499725341797,158.0,44241.33984375,0.0,1715.443359375,1.0,280.8420715332031,283.67999267578125,296.9549255371094,299.806396484375,293.1499938964844,293.1499938964844,280.54998779296875,31349.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916973829269409,1.0,0.0,0.0,3.730614185333252,3.730638265609741,9.28654060317058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.48779296875,0.0,1589.15478515625,1895.4371337890625,0.0,2395.771728515625,0.9198302626609802,1.0,0.0,3.0,1.0,0.0
17779140,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6810322403907776,0.2243945896625518,0.2070655524730682,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8175624012947083,0.3933309912681579,0.3774577975273132,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.8094542026519775,0.5113691091537476,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7783336043357849,0.3391247093677521,0.3262860476970672,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.5936014652252197,0.1475431770086288,0.6894648671150208,284.8614196777344,284.95001220703125,296.8423767089844,293.9633483886719,296.9435729980469,296.9842834472656,284.86260986328125,1.0,0.5227400660514832,0.4053537249565124,0.4053537249565124,1.0,1.0,-2.535047769546509,0.7300747036933899,1.804973125457764,0.1537057757377624,0.8629624247550964,0.8629624247550964,0.0,169.85940551757812,146.0,44649.3359375,0.0,1660.84033203125,1.0,280.55731201171875,283.4736328125,297.0,299.9622802734375,293.1499938964844,293.1499938964844,280.8500061035156,39019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041209578514099,1.0,0.0,0.0,3.6563479900360094,3.656372547149658,8.920482628127502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.732421875,0.0,1562.8775634765625,1895.4371337890625,0.0,2509.161865234375,0.9082217812538148,1.0,0.0,3.0,1.0,0.0
17779200,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6810322403907776,0.2243945896625518,0.2070655524730682,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8175624012947083,0.3933309912681579,0.3774577975273132,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.8094542026519775,0.5113691091537476,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7783336043357849,0.3391247093677521,0.3262860476970672,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.5936014652252197,0.1475431770086288,0.6894648671150208,284.8614196777344,284.95001220703125,296.8423767089844,293.9633483886719,296.9435729980469,296.9842834472656,284.86260986328125,1.0,0.5227400660514832,0.4053537249565124,0.4053537249565124,1.0,1.0,-2.535047769546509,0.7300747036933899,1.804973125457764,0.1537057757377624,0.8629624247550964,0.8629624247550964,0.0,169.85940551757812,146.0,44649.3359375,0.0,1660.84033203125,1.0,280.55731201171875,283.4736328125,297.0,299.9622802734375,293.1499938964844,293.1499938964844,280.8500061035156,39019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041209578514099,1.0,0.0,0.0,3.6563479900360094,3.656372547149658,8.920482628127502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.732421875,0.0,1562.8775634765625,1895.4371337890625,0.0,2509.161865234375,0.9082217812538148,1.0,0.0,3.0,1.0,0.0
17779260,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6828659772872925,0.2220372855663299,0.2045376896858215,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8200040459632874,0.3896737396717071,0.3735653162002563,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.8067224621772766,0.5013220310211182,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7809446454048157,0.3361158967018127,0.3230352699756622,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.5942572355270386,0.1452813744544983,0.6778831481933594,284.98175048828125,284.95001220703125,296.790771484375,293.9356689453125,296.9275207519531,296.98260498046875,284.9790344238281,1.0,0.5140174627304077,0.4063700437545776,0.4063700437545776,1.0,1.0,-2.497443437576294,0.718737781047821,1.7787057161331177,0.1507187187671661,0.947467803955078,0.947467803955078,0.0,163.63516235351562,149.0,43296.40234375,0.0,1582.720458984375,1.0,280.84246826171875,283.615966796875,296.8980407714844,299.7165832519531,293.1499938964844,293.1499938964844,280.54998779296875,34013.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923448085784912,1.0,0.0,0.0,3.73347806930542,3.7335026264190674,9.30080432226532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.39794921875,0.0,1612.8397216796875,1895.4371337890625,0.0,2401.65234375,0.9224889874458312,1.0,0.0,3.0,1.0,0.0
17779320,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6828659772872925,0.2220372855663299,0.2045376896858215,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8200040459632874,0.3896737396717071,0.3735653162002563,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.8067224621772766,0.5013220310211182,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7809446454048157,0.3361158967018127,0.3230352699756622,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.5942572355270386,0.1452813744544983,0.6778831481933594,284.98175048828125,284.95001220703125,296.790771484375,293.9356689453125,296.9275207519531,296.98260498046875,284.9790344238281,1.0,0.5140174627304077,0.4063700437545776,0.4063700437545776,1.0,1.0,-2.497443437576294,0.718737781047821,1.7787057161331177,0.1507187187671661,0.947467803955078,0.947467803955078,0.0,163.63516235351562,149.0,43296.40234375,0.0,1582.720458984375,1.0,280.84246826171875,283.615966796875,296.8980407714844,299.7165832519531,293.1499938964844,293.1499938964844,280.54998779296875,34013.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923448085784912,1.0,0.0,0.0,3.73347806930542,3.7335026264190674,9.30080432226532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.39794921875,0.0,1612.8397216796875,1895.4371337890625,0.0,2401.65234375,0.9224889874458312,1.0,0.0,3.0,1.0,0.0
17779380,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6821817755699158,0.2192127406597137,0.2020865231752395,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8197108507156372,0.38545823097229,0.3697081208229065,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.8036899566650391,0.4967116415500641,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7807561755180359,0.3326255679130554,0.3198380768299103,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.5926795601844788,0.1428609937429428,0.666979968547821,284.85870361328125,284.95001220703125,296.74151611328125,293.9100036621094,296.9112243652344,296.97967529296875,284.8635559082031,1.0,0.5086137056350708,0.4073863327503204,0.4073863327503204,1.0,1.0,-2.4673752784729004,0.710084855556488,1.7572903633117676,0.1486080735921859,0.8154007196426392,0.8154007196426392,0.0,160.3987579345703,152.0,43104.3203125,0.0,1529.029541015625,1.0,280.557373046875,283.5038757324219,296.9198303222656,299.7887268066406,293.1499938964844,293.1499938964844,280.8500061035156,42437.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987881302833557,1.0,0.0,0.0,3.4895827770233154,3.4896066188812256,8.125317663143505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.12939453125,0.0,1407.962158203125,1895.4371337890625,0.0,2460.3505859375,0.8751187324523926,1.0,0.0,3.0,1.0,0.0
17779440,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6821817755699158,0.2192127406597137,0.2020865231752395,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8197108507156372,0.38545823097229,0.3697081208229065,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.8036899566650391,0.4967116415500641,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7807561755180359,0.3326255679130554,0.3198380768299103,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.5926795601844788,0.1428609937429428,0.666979968547821,284.85870361328125,284.95001220703125,296.74151611328125,293.9100036621094,296.9112243652344,296.97967529296875,284.8635559082031,1.0,0.5086137056350708,0.4073863327503204,0.4073863327503204,1.0,1.0,-2.4673752784729004,0.710084855556488,1.7572903633117676,0.1486080735921859,0.8154007196426392,0.8154007196426392,0.0,160.3987579345703,152.0,43104.3203125,0.0,1529.029541015625,1.0,280.557373046875,283.5038757324219,296.9198303222656,299.7887268066406,293.1499938964844,293.1499938964844,280.8500061035156,42437.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987881302833557,1.0,0.0,0.0,3.4895827770233154,3.4896066188812256,8.125317663143505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.12939453125,0.0,1407.962158203125,1895.4371337890625,0.0,2460.3505859375,0.8751187324523926,1.0,0.0,3.0,1.0,0.0
17779500,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6810720562934875,0.2180880755186081,0.2008933275938034,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8187382221221924,0.3836801946163177,0.3678191304206848,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.8024356961250305,0.4960445761680603,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.779800534248352,0.3311542868614197,0.3182632029056549,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.5911533832550049,0.1417639106512069,0.6616184115409851,284.9930114746094,284.95001220703125,296.71783447265625,293.8979797363281,296.9041748046875,296.9794006347656,284.99822998046875,1.0,0.5066590309143066,0.4078944623470306,0.4078944623470306,1.0,1.0,-2.4545328617095947,0.7065377235412598,1.747995138168335,0.1478491425514221,0.896102786064148,0.896102786064148,0.0,159.65863037109375,152.0,42172.6484375,0.0,1509.118896484375,1.0,280.79736328125,283.6533508300781,296.8370666503906,299.5456848144531,293.1499938964844,293.1499938964844,280.8500061035156,35750.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889171838760376,1.0,0.0,0.0,3.5182435512542725,3.518266439437866,8.259335686489067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.216796875,0.0,1389.6630859375,1895.4371337890625,0.0,2370.5595703125,0.8781813979148865,1.0,0.0,3.0,1.0,0.0
17779560,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6801083087921143,0.2171073853969574,0.1999805718660354,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8177875280380249,0.38205686211586,0.3662571310997009,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8012259602546692,0.4957623481750488,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7788785696029663,0.3298299610614776,0.3169792294502258,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.5896721482276917,0.140755295753479,0.6569513082504272,284.98834228515625,284.95001220703125,296.6947937011719,293.8865051269531,296.89794921875,296.9801330566406,284.98614501953125,1.0,0.5051570534706116,0.4085942208766937,0.4085942208766937,1.0,1.0,-2.44406795501709,0.7042325139045715,1.739835500717163,0.1478212773799896,0.9081674814224244,0.9081674814224244,0.0,159.1848602294922,155.0,42068.5859375,0.0,1493.5570068359375,1.0,280.84149169921875,283.6459350585937,296.8324584960937,299.56524658203125,293.1499938964844,293.1499938964844,280.54998779296875,34061.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834870219230652,1.0,0.0,0.0,3.5869054794311523,3.586928606033325,8.584858619542501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.0283203125,0.0,1449.8424072265625,1895.4371337890625,0.0,2321.50390625,0.8895943760871887,1.0,0.0,3.0,1.0,0.0
17779620,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6765227913856506,0.2144076824188232,0.1977751553058624,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8142499923706055,0.3779950141906738,0.3626780807971954,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.7962372899055481,0.4976570308208465,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7753965258598328,0.326445072889328,0.3140212893486023,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.5853124260902405,0.1383951306343078,0.6470087170600891,284.8846130371094,284.95001220703125,296.65069580078125,293.8653564453125,296.883544921875,296.9781188964844,284.88873291015625,1.0,0.5030460953712463,0.4099937379360199,0.4099937379360199,1.0,1.0,-2.4238972663879395,0.6999103426933289,1.7239868640899658,0.1479721814393997,0.8014397621154785,0.8014397621154785,0.0,159.46607971191406,158.0,42020.7265625,0.0,1468.7978515625,1.0,280.5586242675781,283.54852294921875,296.8739624023437,299.6683654785156,293.1499938964844,293.1499938964844,280.8500061035156,41641.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898111939430237,1.0,0.0,0.0,3.354825496673584,3.3548479080200195,7.509883630518743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.9091796875,0.0,1267.698486328125,1895.4371337890625,0.0,2378.66015625,0.8452231287956238,1.0,0.0,3.0,1.0,0.0
17779680,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6765227913856506,0.2144076824188232,0.1977751553058624,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8142499923706055,0.3779950141906738,0.3626780807971954,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.7962372899055481,0.4976570308208465,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7753965258598328,0.326445072889328,0.3140212893486023,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.5853124260902405,0.1383951306343078,0.6470087170600891,284.8846130371094,284.95001220703125,296.65069580078125,293.8653564453125,296.883544921875,296.9781188964844,284.88873291015625,1.0,0.5030460953712463,0.4099937379360199,0.4099937379360199,1.0,1.0,-2.4238972663879395,0.6999103426933289,1.7239868640899658,0.1479721814393997,0.8014397621154785,0.8014397621154785,0.0,159.46607971191406,158.0,42020.7265625,0.0,1468.7978515625,1.0,280.5586242675781,283.54852294921875,296.8739624023437,299.6683654785156,293.1499938964844,293.1499938964844,280.8500061035156,41641.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898111939430237,1.0,0.0,0.0,3.354825496673584,3.3548479080200195,7.509883630518743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.9091796875,0.0,1267.698486328125,1895.4371337890625,0.0,2378.66015625,0.8452231287956238,1.0,0.0,3.0,1.0,0.0
17779740,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.672491729259491,0.2122740596532821,0.1957657486200332,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.810056209564209,0.3745911419391632,0.3593572676181793,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.791314959526062,0.5010091066360474,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7713149785995483,0.3235879242420196,0.3112372457981109,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.5802672505378723,0.1362252384424209,0.6372488737106323,284.9944152832031,284.95001220703125,296.60943603515625,293.84674072265625,296.8713684082031,296.9781799316406,284.99249267578125,1.0,0.5018118023872375,0.4113932847976684,0.4113932847976684,1.0,1.0,-2.406446933746338,0.6965406537055969,1.7099062204360962,0.1484222710132599,0.8906641602516174,0.8906641602516174,0.0,160.554443359375,146.0,41200.81640625,0.0,1451.1025390625,1.0,280.8399963378906,283.6688537597656,296.7982788085937,299.4737243652344,293.1499938964844,293.1499938964844,281.1499938964844,33513.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757360935211182,1.0,0.0,0.0,3.48209547996521,3.482117414474488,8.090486289802357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.302734375,0.0,1336.5191650390625,1895.4371337890625,0.0,2251.942626953125,0.8657442331314087,1.0,0.0,3.0,1.0,0.0
17779800,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.672491729259491,0.2122740596532821,0.1957657486200332,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.810056209564209,0.3745911419391632,0.3593572676181793,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.791314959526062,0.5010091066360474,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7713149785995483,0.3235879242420196,0.3112372457981109,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.5802672505378723,0.1362252384424209,0.6372488737106323,284.9944152832031,284.95001220703125,296.60943603515625,293.84674072265625,296.8713684082031,296.9781799316406,284.99249267578125,1.0,0.5018118023872375,0.4113932847976684,0.4113932847976684,1.0,1.0,-2.406446933746338,0.6965406537055969,1.7099062204360962,0.1484222710132599,0.8906641602516174,0.8906641602516174,0.0,160.554443359375,146.0,41200.81640625,0.0,1451.1025390625,1.0,280.8399963378906,283.6688537597656,296.7982788085937,299.4737243652344,293.1499938964844,293.1499938964844,281.1499938964844,33513.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757360935211182,1.0,0.0,0.0,3.48209547996521,3.482117414474488,8.090486289802357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.302734375,0.0,1336.5191650390625,1895.4371337890625,0.0,2251.942626953125,0.8657442331314087,1.0,0.0,3.0,1.0,0.0
17779860,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6725131273269653,0.2103113979101181,0.1938981264829635,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8102967739105225,0.3713776469230652,0.3562184274196625,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.7870274782180786,0.4961847066879272,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7716127038002014,0.3209016621112823,0.3085935115814209,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.5789176821708679,0.134153738617897,0.6274373531341553,285.0679931640625,284.95001220703125,296.5710754394531,293.83074951171875,296.86083984375,296.97918701171875,285.06304931640625,1.0,0.496084451675415,0.4125632643699646,0.4125632643699646,1.0,1.0,-2.3796870708465576,0.6892377734184265,1.690449357032776,0.1472325623035431,1.0,1.0,0.0,157.36973571777344,134.0,40351.36328125,0.0,1404.6461181640625,1.0,281.14129638671875,283.75885009765625,296.7878723144531,299.3993530273437,293.1499938964844,293.1499938964844,280.8500061035156,30703.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640423774719238,1.0,0.0,0.0,3.691184759140015,3.6912083625793457,9.09127663817344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.7734375,0.0,1539.3939208984375,1895.4371337890625,0.0,2148.121337890625,0.9104110598564148,1.0,0.0,3.0,1.0,0.0
17779920,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6725131273269653,0.2103113979101181,0.1938981264829635,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8102967739105225,0.3713776469230652,0.3562184274196625,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.7870274782180786,0.4961847066879272,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7716127038002014,0.3209016621112823,0.3085935115814209,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.5789176821708679,0.134153738617897,0.6274373531341553,285.0679931640625,284.95001220703125,296.5710754394531,293.83074951171875,296.86083984375,296.97918701171875,285.06304931640625,1.0,0.496084451675415,0.4125632643699646,0.4125632643699646,1.0,1.0,-2.3796870708465576,0.6892377734184265,1.690449357032776,0.1472325623035431,1.0,1.0,0.0,157.36973571777344,134.0,40351.36328125,0.0,1404.6461181640625,1.0,281.14129638671875,283.75885009765625,296.7878723144531,299.3993530273437,293.1499938964844,293.1499938964844,280.8500061035156,30703.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640423774719238,1.0,0.0,0.0,3.691184759140015,3.6912083625793457,9.09127663817344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.7734375,0.0,1539.3939208984375,1895.4371337890625,0.0,2148.121337890625,0.9104110598564148,1.0,0.0,3.0,1.0,0.0
17779980,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.6740937232971191,0.207361951470375,0.1913560926914215,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8126017451286316,0.3670184910297394,0.3522721529006958,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.7821967005729675,0.4864296913146972,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7739407420158386,0.3172170519828796,0.3052380084991455,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.5792527794837952,0.1316432058811187,0.6159940361976624,284.8498229980469,284.95001220703125,296.53582763671875,293.817626953125,296.8482666015625,296.9758605957031,284.8512268066406,1.0,0.4874680638313293,0.4137332439422607,0.4137332439422607,1.0,1.0,-2.3424060344696045,0.6780245900154114,1.664381504058838,0.1444388926029205,0.8448411822319031,0.8448411822319031,0.0,151.5336151123047,137.0,40565.0546875,0.0,1335.809326171875,1.0,280.8578796386719,283.54803466796875,296.8520202636719,299.5621032714844,293.1499938964844,293.1499938964844,281.1499938964844,39688.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776289701461792,1.0,0.0,0.0,3.6001317501068115,3.60015606880188,8.648286780044145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.12939453125,0.0,1505.61669921875,1895.4371337890625,0.0,2256.89208984375,0.8958460688591003,1.0,0.0,3.0,1.0,0.0
17780040,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.6740937232971191,0.207361951470375,0.1913560926914215,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8126017451286316,0.3670184910297394,0.3522721529006958,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.7821967005729675,0.4864296913146972,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7739407420158386,0.3172170519828796,0.3052380084991455,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.5792527794837952,0.1316432058811187,0.6159940361976624,284.8498229980469,284.95001220703125,296.53582763671875,293.817626953125,296.8482666015625,296.9758605957031,284.8512268066406,1.0,0.4874680638313293,0.4137332439422607,0.4137332439422607,1.0,1.0,-2.3424060344696045,0.6780245900154114,1.664381504058838,0.1444388926029205,0.8448411822319031,0.8448411822319031,0.0,151.5336151123047,137.0,40565.0546875,0.0,1335.809326171875,1.0,280.8578796386719,283.54803466796875,296.8520202636719,299.5621032714844,293.1499938964844,293.1499938964844,281.1499938964844,39688.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776289701461792,1.0,0.0,0.0,3.6001317501068115,3.60015606880188,8.648286780044145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.12939453125,0.0,1505.61669921875,1895.4371337890625,0.0,2256.89208984375,0.8958460688591003,1.0,0.0,3.0,1.0,0.0
17780100,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.673754870891571,0.2060758620500564,0.1899821758270263,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8125396370887756,0.3650391101837158,0.3501588404178619,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.7806041240692139,0.4836257398128509,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7739043235778809,0.3155392110347748,0.3034363090991974,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.5783230662345886,0.1304385215044021,0.6099862456321716,284.9845886230469,284.95001220703125,296.5194091796875,293.8121643066406,296.8427124023437,296.9747009277344,284.9922790527344,1.0,0.4844429492950439,0.4143182337284088,0.4143182337284088,1.0,1.0,-2.325456619262696,0.6730337142944336,1.6524229049682615,0.1430992782115936,0.9213390946388244,0.9213390946388244,0.0,149.6826171875,137.0,39499.8515625,0.0,1308.3167724609375,1.0,281.10040283203125,283.70806884765625,296.7669372558594,299.3150329589844,293.1499938964844,293.1499938964844,281.1499938964844,35396.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767642617225647,1.0,0.0,0.0,3.6060361862182617,3.6060597896575928,8.676677794028365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.49267578125,0.0,1480.341552734375,1895.4371337890625,0.0,2179.93310546875,0.8973695635795593,1.0,0.0,3.0,1.0,0.0
17780160,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6733485460281372,0.2050134986639022,0.1889336556196212,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.812238335609436,0.3633074462413788,0.3484232723712921,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7793378829956055,0.4817799925804138,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7736265659332275,0.314067929983139,0.3019575178623199,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.577222466468811,0.1293578594923019,0.6047757863998413,284.9862670898437,284.95001220703125,296.5037841796875,293.8074951171875,296.8382873535156,296.9750061035156,284.98345947265625,1.0,0.482014387845993,0.4150999784469604,0.4150999784469604,1.0,1.0,-2.3118553161621094,0.6696291565895081,1.6422263383865356,0.1426833868026733,0.936485767364502,0.936485767364502,0.0,148.3991241455078,140.0,39378.65234375,0.0,1287.2891845703125,1.0,281.1425170898437,283.7023620605469,296.7601318359375,299.3314819335937,293.1499938964844,293.1499938964844,280.8500061035156,33738.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623921632766724,1.0,0.0,0.0,3.679274559020996,3.679298400878906,9.032701768774132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.23583984375,0.0,1548.9278564453125,1895.4371337890625,0.0,2133.587158203125,0.910050332546234,1.0,0.0,3.0,1.0,0.0
17780220,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6706791520118713,0.202210932970047,0.1865823864936828,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8096650838851929,0.359073668718338,0.3446336984634399,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.7744135856628418,0.4811865389347076,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7711352705955505,0.3104466795921325,0.2987163066864013,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.5733895897865295,0.1269002556800842,0.5941287279129028,284.8600769042969,284.95001220703125,296.4751281738281,293.8005065917969,296.8280029296875,296.9726867675781,284.8658752441406,1.0,0.4784980714321136,0.4166634678840637,0.4166634678840637,1.0,1.0,-2.2870826721191406,0.6637120246887207,1.62337064743042,0.142302468419075,0.8056344389915466,0.8056344389915466,0.0,147.38218688964844,143.0,39317.86328125,0.0,1254.6612548828125,1.0,280.8577575683594,283.58905029296875,296.8108215332031,299.43994140625,293.1499938964844,293.1499938964844,281.1499938964844,42613.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691330313682556,1.0,0.0,0.0,3.4326651096343994,3.4326882362365723,7.862418556214834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.45751953125,0.0,1351.08544921875,1895.4371337890625,0.0,2193.143310546875,0.8627634048461914,1.0,0.0,3.0,1.0,0.0
17780280,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6706791520118713,0.202210932970047,0.1865823864936828,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8096650838851929,0.359073668718338,0.3446336984634399,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.7744135856628418,0.4811865389347076,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7711352705955505,0.3104466795921325,0.2987163066864013,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.5733895897865295,0.1269002556800842,0.5941287279129028,284.8600769042969,284.95001220703125,296.4751281738281,293.8005065917969,296.8280029296875,296.9726867675781,284.8658752441406,1.0,0.4784980714321136,0.4166634678840637,0.4166634678840637,1.0,1.0,-2.2870826721191406,0.6637120246887207,1.62337064743042,0.142302468419075,0.8056344389915466,0.8056344389915466,0.0,147.38218688964844,143.0,39317.86328125,0.0,1254.6612548828125,1.0,280.8577575683594,283.58905029296875,296.8108215332031,299.43994140625,293.1499938964844,293.1499938964844,281.1499938964844,42613.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691330313682556,1.0,0.0,0.0,3.4326651096343994,3.4326882362365723,7.862418556214834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.45751953125,0.0,1351.08544921875,1895.4371337890625,0.0,2193.143310546875,0.8627634048461914,1.0,0.0,3.0,1.0,0.0
17780340,296.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.6672372221946716,0.0,0.1844850778579712,296.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.8059942722320557,0.0,0.3411470949649811,296.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.0,0.4828250408172607,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.7676708102226257,0.0,0.2957396507263183,296.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.5685468316078186,0.0,0.583853542804718,284.994140625,294.1499938964844,296.45001220703125,293.7968444824219,296.82037353515625,296.9727783203125,284.9922790527344,0.0,0.0,0.418226957321167,0.418226957321167,1.0,1.0,-2.266420125961304,0.6592567563056946,1.607163429260254,0.1424330025911331,0.0,0.0,0.0,147.54718017578125,60.0,38430.1328125,0.0,1231.7945556640625,0.0,281.140625,283.73101806640625,296.7398681640625,299.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,33692.25390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54681396484375,3.5468366146087646,8.394022188440431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1404.591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
