time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.6672372221946716,0.0,0.1844850778579712,296.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.8059942722320557,0.0,0.3411470949649811,296.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.0,0.4828250408172607,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.7676708102226257,0.0,0.2957396507263183,296.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.5685468316078186,0.0,0.583853542804718,284.994140625,294.1499938964844,296.45001220703125,293.7968444824219,296.82037353515625,296.9727783203125,284.9922790527344,0.0,0.0,0.418226957321167,0.418226957321167,1.0,1.0,-2.266420125961304,0.6592567563056946,1.607163429260254,0.1424330025911331,0.0,0.0,0.0,147.54718017578125,60.0,38430.1328125,0.0,1231.7945556640625,0.0,281.140625,283.73101806640625,296.7398681640625,299.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,33692.25390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54681396484375,3.5468366146087646,8.394022188440431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1404.591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0013721839059144,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.4007697105407715,0.0,0.0014449853915721,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.4007697105407715,0.0,0.0010672629578039,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.2078647166490554,0.0,0.0014449837617576,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0068543143570423,285.4174194335937,294.1499938964844,296.4369506835937,293.7958374023437,296.68927001953125,296.81353759765625,284.0350646972656,0.0,0.0,0.3234035670757293,0.3234035670757293,1.0,1.0,-0.0146231316030025,0.0046569015830755,0.009966230019927,-0.0287270322442054,0.0,0.0,0.0,-0.0809476226568222,60.0,1946.8995361328125,0.0,-1.4578916307073088e-05,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,-2.7939677238464355e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4415503380972802e-15,-1.4420565461623828e-15,-6.444194586843761e-21,-1.5813510169295638e-13,-1.5813470866966888e-13,-3.849642477636502e-19,0.0,0.0,-0.0,0.0,0.0,8.569878266273926e-27,7.924700424700111e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0007306778570637,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.001289895386435,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0019756911788135,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0011288403766229,297.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0024549637455493,285.397705078125,294.1499938964844,296.4272155761719,293.7951965332031,296.6630249023437,296.7608337402344,283.6418151855469,0.0,0.0,0.2509361803531647,0.2509361803531647,1.0,1.0,-0.0101283425465226,0.0024268215056508,0.007701520808041,-0.0299668367952108,0.0,0.0,0.0,-0.0578263662755489,60.0,1043.5596923828125,0.0,-5.642831183649832e-06,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3515727038719035e-25,-5.159319925240041e-25,-6.252175748895936e-28,-7.5835055189097225e-19,-7.577755579676713e-19,-5.750263360177971e-22,0.0,0.0,-0.0,0.0,0.0,4.8765186558503634e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.74893700913526e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001016166570479,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.299939170479774e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.000101939891465,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.000489376601763,285.3877258300781,294.1499938964844,296.4054260253906,293.7940979003906,296.6422119140625,296.6085510253906,283.3817138671875,0.0,0.0,0.0836453959345817,0.0836453959345817,1.0,1.0,-0.0010337044950574,0.0003873450914397,0.0006463594618253,-0.0300645846873521,0.0,0.0,0.0,-0.0105249527841806,60.0,212.6278381347656,0.0,-7.321438744156694e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0758845674381438e-35,-2.4318974956753177e-35,-1.4265219443023858e-35,-2.8306492146605402e-21,-1.3114144857429142e-21,-1.519234728917626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.74893700913526e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001016166570479,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.299939170479774e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.000101939891465,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.000489376601763,285.3877258300781,294.1499938964844,296.4054260253906,293.7940979003906,296.6422119140625,296.6085510253906,283.3817138671875,0.0,0.0,0.0836453959345817,0.0836453959345817,1.0,1.0,-0.0010337044950574,0.0003873450914397,0.0006463594618253,-0.0300645846873521,0.0,0.0,0.0,-0.0105249527841806,60.0,212.6278381347656,0.0,-7.321438744156694e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0758845674381438e-35,-2.4318974956753177e-35,-1.4265219443023858e-35,-2.8306492146605402e-21,-1.3114144857429142e-21,-1.519234728917626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.86931408988312e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001039740091073,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.688249024795368e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001039600319927,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0004928876878693,285.3851013183594,294.1499938964844,296.3949279785156,293.7937316894531,296.63995361328125,296.5606994628906,283.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514142923057,0.0001268331980099,0.0009245810215361,-0.0299451872706413,0.0,0.0,0.0,-0.0106419073417782,60.0,101.47026824951172,0.0,-7.543128077713845e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.285144639753854e-38,5.210638656490115e-38,2.79979096860467e-38,-2.676460607827704e-21,-1.3422521061352857e-21,-1.3342084007182219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.851618960965423e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0001037446927512,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.662866119062528e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001037440160871,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.0004921024665236,285.38238525390625,294.1499938964844,296.3846435546875,293.7934875488281,296.6376037597656,296.5220031738281,283.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498366318643,0.0001155739591922,0.0009342627017758,-0.0295500792562961,0.0,0.0,0.0,-0.0105674816295504,60.0,57.34416198730469,0.0,-7.514542232911482e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682022872381304e-21,-1.341139471471013e-21,-1.3408834009102909e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.824844164540993e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001034612650983,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,7.641644333489239e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001034610322676,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0004907683469355,285.37664794921875,294.1499938964844,296.3647155761719,293.79327392578125,296.6327209472656,296.4635009765625,283.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469779372215,0.0001122942703659,0.0009346837177872,-0.0286853723227977,0.0,0.0,0.0,-0.0104040810838341,60.0,31.03548622131348,0.0,-7.473669683122355e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6822127038695364e-21,-1.3411015051733665e-21,-1.34111119869617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.824844164540993e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001034612650983,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,7.641644333489239e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001034610322676,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0004907683469355,285.37664794921875,294.1499938964844,296.3647155761719,293.79327392578125,296.6327209472656,296.4635009765625,283.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469779372215,0.0001122942703659,0.0009346837177872,-0.0286853723227977,0.0,0.0,0.0,-0.0104040810838341,60.0,31.03548622131348,0.0,-7.473669683122355e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6822127038695364e-21,-1.3411015051733665e-21,-1.34111119869617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,9.796764061320572e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0001031656065606,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,7.619817915838212e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.000103165366454,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004893656005151,285.3705749511719,294.1499938964844,296.3456420898437,293.7934265136719,296.6275634765625,296.4216613769531,283.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439838515594,0.0001088314747903,0.0009351523476652,-0.027772232890129,0.0,0.0,0.0,-0.0102316690608859,60.0,26.375089645385746,0.0,-7.430983828271567e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6822052317790426e-21,-1.3411029188121089e-21,-1.3411023129669337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,9.796764061320572e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0001031656065606,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,7.619817915838212e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.000103165366454,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004893656005151,285.3705749511719,294.1499938964844,296.3456420898437,293.7934265136719,296.6275634765625,296.4216613769531,283.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439838515594,0.0001088314747903,0.0009351523476652,-0.027772232890129,0.0,0.0,0.0,-0.0102316690608859,60.0,26.375089645385746,0.0,-7.430983828271567e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6822052317790426e-21,-1.3411029188121089e-21,-1.3411023129669337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.768848394742236e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0001028716287692,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,7.598103547934443e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001028713959385,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004879712651018,285.3643798828125,294.1499938964844,296.3278503417969,293.7938537597656,296.6223449707031,296.3902282714844,283.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410072281956,0.0001053900195984,0.0009356171940453,-0.026864655315876,0.0,0.0,0.0,-0.0100603150203824,60.0,25.09832572937012,0.0,-7.388669587271579e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6822056356758257e-21,-1.3411028178379128e-21,-1.341102716863717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.768062591319904e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,0.0001028633487294,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,7.59749163989909e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0001028631158987,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0004879320040345,285.3641967773437,294.1499938964844,296.3273620605469,293.7938537597656,296.6221923828125,296.38946533203125,283.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409234091639,0.0001052931038429,0.000935630290769,-0.0268390960991382,0.0,0.0,0.0,-0.0100554898381233,60.0,25.07692146301269,0.0,-7.387480138731918e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.341102716863717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.739541565068066e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001025629971991,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.575307245133445e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001025627643684,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0004865073715336,285.3575744628906,294.1499938964844,296.30975341796875,293.7945251464844,296.6165771484375,296.363525390625,283.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378821752965,0.0001017769536701,0.0009361052070744,-0.0259117484092712,0.0,0.0,0.0,-0.0098804160952568,60.0,24.381479263305664,0.0,-7.344375774209767e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.341102716863717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.739541565068066e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001025629971991,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.575307245133445e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001025627643684,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0004865073715336,285.3575744628906,294.1499938964844,296.30975341796875,293.7945251464844,296.6165771484375,296.363525390625,283.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378821752965,0.0001017769536701,0.0009361052070744,-0.0259117484092712,0.0,0.0,0.0,-0.0098804160952568,60.0,24.381479263305664,0.0,-7.344375774209767e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.341102716863717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.725581185193732e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0001024159791995,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,7.564447878394276e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0001024157463689,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.000485810014652,285.35418701171875,294.1499938964844,296.3012084960937,293.7948913574219,296.6137084960937,296.3521728515625,283.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036393456161,0.0001000558477244,0.0009363376884721,-0.025457801297307,0.0,0.0,0.0,-0.0097947204485535,60.0,24.08464241027832,0.0,-7.32332310349193e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.341102716863717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.71188783296384e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0001022717769956,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.553797331638634e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001022715441649,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004851260455325,285.3507080078125,294.1499938964844,296.29278564453125,293.7953186035156,296.6107788085937,296.3415222167969,283.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349332587793,9.836769459070638e-05,0.0009365655714645,-0.0250125303864479,0.0,0.0,0.0,-0.0097106648609042,60.0,23.80023002624512,0.0,-7.302702442757436e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.68560270848684e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0001019949704641,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.533351890742779e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001019947449094,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0004838131135329,285.3436889648437,294.1499938964844,296.27642822265625,293.79620361328125,296.60479736328125,296.3218688964844,283.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321305599063,9.51271504163742e-05,0.0009370033512823,-0.0241577588021755,0.0,0.0,0.0,-0.0095493150874972,60.0,23.254154205322266,0.0,-7.263201240448326e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.68560270848684e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0001019949704641,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.533351890742779e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001019947449094,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0004838131135329,285.3436889648437,294.1499938964844,296.27642822265625,293.79620361328125,296.60479736328125,296.3218688964844,283.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321305599063,9.51271504163742e-05,0.0009370033512823,-0.0241577588021755,0.0,0.0,0.0,-0.0095493150874972,60.0,23.254154205322266,0.0,-7.263201240448326e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.661183139542118e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0001017378017422,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.514357275795192e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001017375834635,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0004825933428946,285.33648681640625,294.1499938964844,296.2605285644531,293.7971496582031,296.5986328125,296.3038330078125,283.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029526349157,9.211646829498932e-05,0.0009374099317938,-0.0233635697513818,0.0,0.0,0.0,-0.0093994094058871,60.0,22.73438262939453,0.0,-7.226597631415643e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.661183139542118e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0001017378017422,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.514357275795192e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001017375834635,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0004825933428946,285.33648681640625,294.1499938964844,296.2605285644531,293.7971496582031,296.5986328125,296.3038330078125,283.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029526349157,9.211646829498932e-05,0.0009374099317938,-0.0233635697513818,0.0,0.0,0.0,-0.0093994094058871,60.0,22.73438262939453,0.0,-7.226597631415643e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,9.638888150220736e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.000101503013866,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.497015030821785e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001015027955872,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0004814796848222,285.3291320800781,294.1499938964844,296.2451171875,293.7980041503906,296.59234619140625,296.2870483398437,283.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271486826241,8.936758968047798e-05,0.0009377811220474,-0.0226384047418832,0.0,0.0,0.0,-0.0092625385150313,60.0,22.24220466613769,0.0,-7.193258255711046e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,9.638888150220736e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.000101503013866,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.497015030821785e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001015027955872,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0004814796848222,285.3291320800781,294.1499938964844,296.2451171875,293.7980041503906,296.59234619140625,296.2870483398437,283.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271486826241,8.936758968047798e-05,0.0009377811220474,-0.0226384047418832,0.0,0.0,0.0,-0.0092625385150313,60.0,22.24220466613769,0.0,-7.193258255711046e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,9.618885087547824e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001012923603411,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.481455395463854e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0001012921420624,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004804805503226,285.3216857910156,294.1499938964844,296.2300720214844,293.7987976074219,296.5858764648437,296.271240234375,284.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250153718516,8.690115646459162e-05,0.0009381141862832,-0.0219877194613218,0.0,0.0,0.0,-0.0091397315263748,60.0,21.778942108154297,0.0,-7.1634090659245e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,9.618885087547824e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001012923603411,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.481455395463854e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0001012921420624,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004804805503226,285.3216857910156,294.1499938964844,296.2300720214844,293.7987976074219,296.5858764648437,296.271240234375,284.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250153718516,8.690115646459162e-05,0.0009381141862832,-0.0219877194613218,0.0,0.0,0.0,-0.0091397315263748,60.0,21.778942108154297,0.0,-7.1634090659245e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.609825065126644e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.000101196943433,299.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.474407902918756e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0001011967251542,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.000480027985759,285.3179016113281,294.1499938964844,296.22265625,293.7991027832031,296.5826110839844,296.2636108398437,284.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240490082651,8.578386041335762e-05,0.0009382650605402,-0.0216929502785205,0.0,0.0,0.0,-0.0090840999037027,60.0,21.55854797363281,0.0,-7.149908753945057e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.601263445802032e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001011067797662,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,7.467748218914494e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001011065687634,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004796003340743,285.3141174316406,294.1499938964844,296.21533203125,293.79937744140625,296.57928466796875,296.2561340332031,284.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231354972347,8.472811168758199e-05,0.0009384074364788,-0.0214144121855497,0.0,0.0,0.0,-0.0090315314009785,60.0,21.344860076904297,0.0,-7.137163038350991e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.585876250639558e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0001009447296382,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.455778541043401e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0001009445259114,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0004788317310158,285.30645751953125,294.1499938964844,296.2008361816406,293.7997436523437,296.5725402832031,296.241455078125,284.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214942740276,8.283040369860828e-05,0.0009386638994328,-0.0209137294441461,0.0,0.0,0.0,-0.0089370431378483,60.0,20.935392379760746,0.0,-7.114281430631308e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.585876250639558e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0001009447296382,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.455778541043401e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0001009445259114,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0004788317310158,285.30645751953125,294.1499938964844,296.2008361816406,293.7997436523437,296.5725402832031,296.241455078125,284.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214942740276,8.283040369860828e-05,0.0009386638994328,-0.0209137294441461,0.0,0.0,0.0,-0.0089370431378483,60.0,20.935392379760746,0.0,-7.114281430631308e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.572726412443444e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.000100806246337,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.445549999829382e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001008060426102,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.00047817491577,285.2987670898437,294.1499938964844,296.1865234375,293.7998046875,296.565673828125,296.2271728515625,284.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200912365689,8.120839629555121e-05,0.0009388828766532,-0.0204857736825943,0.0,0.0,0.0,-0.0088562816381454,60.0,20.55122947692871,0.0,-7.094752874081679e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.572726412443444e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.000100806246337,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.445549999829382e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001008060426102,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.00047817491577,285.2987670898437,294.1499938964844,296.1865234375,293.7998046875,296.565673828125,296.2271728515625,284.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200912365689,8.120839629555121e-05,0.0009388828766532,-0.0204857736825943,0.0,0.0,0.0,-0.0088562816381454,60.0,20.55122947692871,0.0,-7.094752874081679e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.561624756315724e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0001006893289741,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,7.436914165737107e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001006891325232,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0004776204295922,285.291015625,294.1499938964844,296.17236328125,293.79949951171875,296.5586853027344,296.2131042480469,284.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018906594254,7.983883551787585e-05,0.0009390678023919,-0.020124414935708,0.0,0.0,0.0,-0.0087880883365869,60.0,20.191137313842773,0.0,-7.078284625094966e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.561624756315724e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0001006893289741,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,7.436914165737107e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001006891325232,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0004776204295922,285.291015625,294.1499938964844,296.17236328125,293.79949951171875,296.5586853027344,296.2131042480469,284.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018906594254,7.983883551787585e-05,0.0009390678023919,-0.020124414935708,0.0,0.0,0.0,-0.0087880883365869,60.0,20.191137313842773,0.0,-7.078284625094966e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.552363189868628e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0001005917874863,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,7.429708784911782e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001005915910354,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004771577951032,285.28326416015625,294.1499938964844,296.1582336425781,293.7987670898437,296.55157470703125,296.19921875,284.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179179953411,7.869587716413662e-05,0.000939222110901,-0.0198228415101766,0.0,0.0,0.0,-0.0087311789393424,60.0,19.85202407836914,0.0,-7.064556228897345e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.552363189868628e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0001005917874863,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,7.429708784911782e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001005915910354,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004771577951032,285.28326416015625,294.1499938964844,296.1582336425781,293.7987670898437,296.55157470703125,296.19921875,284.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179179953411,7.869587716413662e-05,0.000939222110901,-0.0198228415101766,0.0,0.0,0.0,-0.0087311789393424,60.0,19.85202407836914,0.0,-7.064556228897345e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.548376692691818e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001005498052109,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,7.426607771776617e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.00010054960876,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004769586957991,285.27935791015625,294.1499938964844,296.1511535644531,293.7981872558594,296.5479736328125,296.1923217773437,284.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174923809245,7.820384780643508e-05,0.0009392885258421,-0.0196930132806301,0.0,0.0,0.0,-0.0087066804990172,60.0,19.69022560119629,0.0,-7.058650197677707e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.544783824821934e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001005119629553,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.423813076457009e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0001005117665044,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004767792415805,285.2754821777344,294.1499938964844,296.14410400390625,293.7975158691406,296.5443420410156,296.1854248046875,284.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171087924391,7.776031270623207e-05,0.0009393484215252,-0.0195759832859039,0.0,0.0,0.0,-0.0086845960468053,60.0,19.5339584350586,0.0,-7.053328232586864e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.53867274802178e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001004475998342,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,7.41905823815614e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001004474033834,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0004764740006066,285.2677001953125,294.1499938964844,296.1298828125,293.7956848144531,296.5370178222656,296.1716613769531,284.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164559353142,7.700559217482805e-05,0.0009394503431394,-0.0193768423050642,0.0,0.0,0.0,-0.0086470171809196,60.0,19.235973358154297,0.0,-7.044277339218753e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
