time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.53867274802178e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001004475998342,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,7.41905823815614e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001004474033834,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0004764740006066,285.2677001953125,294.1499938964844,296.1298828125,293.7956848144531,296.5370178222656,296.1716613769531,284.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164559353142,7.700559217482805e-05,0.0009394503431394,-0.0193768423050642,0.0,0.0,0.0,-0.0086470171809196,60.0,19.235973358154297,0.0,-7.044277339218753e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.533879347145556e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001003971192403,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.415329309878871e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001003969227895,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004762346216011,285.2599182128906,294.1499938964844,296.11553955078125,293.7932434082031,296.529541015625,296.1578674316406,284.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159435914829,7.641332194907591e-05,0.0009395302622579,-0.0192205626517534,0.0,0.0,0.0,-0.008617527782917,60.0,18.957496643066406,0.0,-7.037179017288508e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.533879347145556e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001003971192403,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.415329309878871e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001003969227895,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004762346216011,285.2599182128906,294.1499938964844,296.11553955078125,293.7932434082031,296.529541015625,296.1578674316406,284.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159435914829,7.641332194907591e-05,0.0009395302622579,-0.0192205626517534,0.0,0.0,0.0,-0.008617527782917,60.0,18.957496643066406,0.0,-7.037179017288508e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.53020717133768e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001003584329737,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.412472041323781e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0001003582437988,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004760512092616,285.2521667480469,294.1499938964844,296.1009826660156,293.7900695800781,296.5219421386719,296.1439514160156,284.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155506897717,7.595914212288335e-05,0.0009395915549248,-0.0191007182002067,0.0,0.0,0.0,-0.0085949124768376,60.0,18.6959171295166,0.0,-7.031737681018059e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.53020717133768e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001003584329737,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.412472041323781e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0001003582437988,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004760512092616,285.2521667480469,294.1499938964844,296.1009826660156,293.7900695800781,296.5219421386719,296.1439514160156,284.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155506897717,7.595914212288335e-05,0.0009395915549248,-0.0191007182002067,0.0,0.0,0.0,-0.0085949124768376,60.0,18.6959171295166,0.0,-7.031737681018059e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.527523070573808e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001003301586024,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.410383113892749e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001003299694275,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0004759171570185,285.24444580078125,294.1499938964844,296.0861511230469,293.7861633300781,296.5141906738281,296.1298522949219,284.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152631439268,7.56266963435337e-05,0.0009396363748237,-0.0190129969269037,0.0,0.0,0.0,-0.0085783600807189,60.0,18.449678421020508,0.0,-7.027756510069595e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.527523070573808e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001003301586024,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.410383113892749e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001003299694275,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0004759171570185,285.24444580078125,294.1499938964844,296.0861511230469,293.7861633300781,296.5141906738281,296.1298522949219,284.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152631439268,7.56266963435337e-05,0.0009396363748237,-0.0190129969269037,0.0,0.0,0.0,-0.0085783600807189,60.0,18.449678421020508,0.0,-7.027756510069595e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.526496432954444e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0001003193465294,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.409584213746712e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001003191573545,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004758659051731,285.2406005859375,294.1499938964844,296.07861328125,293.78387451171875,296.5102844238281,296.12274169921875,284.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151530150324,7.549938163720071e-05,0.0009396536042913,-0.0189794022589921,0.0,0.0,0.0,-0.0085720205679535,60.0,18.332862854003903,0.0,-7.026231685358654e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.52566260821186e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001003105644485,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.408935198327526e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001003103752736,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0004758242575917,285.2367553710937,294.1499938964844,296.07098388671875,293.7814025878906,296.50634765625,296.1155700683594,284.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150633752346,7.539584476035088e-05,0.0009396675741299,-0.0189520809799432,0.0,0.0,0.0,-0.008566865697503,60.0,18.21843910217285,0.0,-7.024992498827487e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.524470078758895e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001002979915938,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.408006058540195e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,0.0001002978096948,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0004757647111546,285.2291259765625,294.1499938964844,296.055419921875,293.7757263183594,296.49835205078125,296.1010131835937,284.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149348527193,7.524719694629312e-05,0.000939687655773,-0.0189128592610359,0.0,0.0,0.0,-0.00855946354568,60.0,18.04062843322754,0.0,-7.023212589274408e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.524470078758895e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001002979915938,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.408006058540195e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,0.0001002978096948,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0004757647111546,285.2291259765625,294.1499938964844,296.055419921875,293.7757263183594,296.49835205078125,296.1010131835937,284.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149348527193,7.524719694629312e-05,0.000939687655773,-0.0189128592610359,0.0,0.0,0.0,-0.00855946354568,60.0,18.04062843322754,0.0,-7.023212589274408e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.523822518531232e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0001002911594696,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.407501834677532e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001002909848466,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004757323767989,285.2215881347656,294.1499938964844,296.0393981933594,293.76910400390625,296.4902038574219,296.0860900878906,284.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148644214496,7.516575715271756e-05,0.0009396985988132,-0.018891368061304,0.0,0.0,0.0,-0.0085554085671901,60.0,17.877708435058594,0.0,-7.022237724640945e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.523822518531232e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0001002911594696,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.407501834677532e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001002909848466,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004757323767989,285.2215881347656,294.1499938964844,296.0393981933594,293.76910400390625,296.4902038574219,296.0860900878906,284.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148644214496,7.516575715271756e-05,0.0009396985988132,-0.018891368061304,0.0,0.0,0.0,-0.0085554085671901,60.0,17.877708435058594,0.0,-7.022237724640945e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.523771586827934e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001002906210487,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,7.407461089314893e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0001002904391498,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004757298738695,285.2140808105469,294.1499938964844,296.0228271484375,293.7614440917969,296.4819030761719,296.07080078125,284.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148574365302,7.51578772906214e-05,0.0009396995883435,-0.0188892893493175,0.0,0.0,0.0,-0.0085550164803862,60.0,17.72275733947754,0.0,-7.022143932999826e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.523771586827934e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001002906210487,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,7.407461089314893e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0001002904391498,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004757298738695,285.2140808105469,294.1499938964844,296.0228271484375,293.7614440917969,296.4819030761719,296.07080078125,284.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148574365302,7.51578772906214e-05,0.0009396995883435,-0.0188892893493175,0.0,0.0,0.0,-0.0085550164803862,60.0,17.72275733947754,0.0,-7.022143932999826e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.52436457737349e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001002968492684,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.407920929836109e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001002966746455,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0004757595306728,285.2066650390625,294.1499938964844,296.00567626953125,293.7526550292969,296.47344970703125,296.0550537109375,284.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149192530661,7.522927626268938e-05,0.0009396899840794,-0.018908130005002,0.0,0.0,0.0,-0.0085585713386535,60.0,17.574935913085938,0.0,-7.022998715910944e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.52436457737349e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001002968492684,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.407920929836109e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001002966746455,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0004757595306728,285.2066650390625,294.1499938964844,296.00567626953125,293.7526550292969,296.47344970703125,296.0550537109375,284.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149192530661,7.522927626268938e-05,0.0009396899840794,-0.018908130005002,0.0,0.0,0.0,-0.0085585713386535,60.0,17.574935913085938,0.0,-7.022998715910944e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.52485133893788e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0001003019788186,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.408299279632047e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.0001003018041956,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.000475783861475,285.2030029296875,294.1499938964844,295.9968566894531,293.7478332519531,296.4691772460937,296.0469665527344,284.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149704758077,7.528850983362645e-05,0.0009396820096299,-0.0189237613230943,0.0,0.0,0.0,-0.0085615208372473,60.0,17.503318786621094,0.0,-7.023707127018497e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.525449422653764e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0001003082725219,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.408764213323593e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001003080978989,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004758137511089,285.1993408203125,294.1499938964844,295.98785400390625,293.74273681640625,296.46484375,296.0387878417969,284.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.536139310104772e-05,0.0009396721725352,-0.018942991271615,0.0,0.0,0.0,-0.0085651502013206,60.0,17.433124542236328,0.0,-7.02457967349801e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.526774374535309e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001003222132567,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,7.409793761326e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0001003220386337,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0004758799623232,285.19207763671875,294.1499938964844,295.9693298339844,293.7315368652344,296.4560546875,296.0219116210937,284.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151733877137,7.552303577540442e-05,0.0009396503446623,-0.0189856439828872,0.0,0.0,0.0,-0.0085731977596879,60.0,17.29669952392578,0.0,-7.026515191910222e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.526774374535309e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001003222132567,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,7.409793761326e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0001003220386337,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0004758799623232,285.19207763671875,294.1499938964844,295.9693298339844,293.7315368652344,296.4560546875,296.0219116210937,284.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151733877137,7.552303577540442e-05,0.0009396503446623,-0.0189856439828872,0.0,0.0,0.0,-0.0085731977596879,60.0,17.29669952392578,0.0,-7.026515191910222e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.528117516310886e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001003363504423,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.410837133647874e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001003361758193,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0004759470757562,285.1849365234375,294.1499938964844,295.95001220703125,293.71905517578125,296.44708251953125,296.00445556640625,284.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153151815757,7.568695582449436e-05,0.0009396282839588,-0.0190288983285427,0.0,0.0,0.0,-0.0085813598707318,60.0,17.164459228515625,0.0,-7.02847771094639e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.528117516310886e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001003363504423,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.410837133647874e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001003361758193,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0004759470757562,285.1849365234375,294.1499938964844,295.95001220703125,293.71905517578125,296.44708251953125,296.00445556640625,284.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153151815757,7.568695582449436e-05,0.0009396282839588,-0.0190288983285427,0.0,0.0,0.0,-0.0085813598707318,60.0,17.164459228515625,0.0,-7.02847771094639e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.529385715723038e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001003496945486,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.411822298308834e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001003495272016,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.000476010463899,285.1778869628906,294.1499938964844,295.93023681640625,293.7040710449219,296.4378967285156,295.9863586425781,284.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154488263651,7.584166451124474e-05,0.0009396072127856,-0.0190697200596332,0.0,0.0,0.0,-0.0085890628397464,60.0,17.034936904907227,0.0,-7.030330806401254e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.529385715723038e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001003496945486,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.411822298308834e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001003495272016,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.000476010463899,285.1778869628906,294.1499938964844,295.93023681640625,293.7040710449219,296.4378967285156,295.9863586425781,284.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154488263651,7.584166451124474e-05,0.0009396072127856,-0.0190697200596332,0.0,0.0,0.0,-0.0085890628397464,60.0,17.034936904907227,0.0,-7.030330806401254e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.530995157547296e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001003666329779,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.413073035422713e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0001003664656309,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0004760908486787,285.17095947265625,294.1499938964844,295.910400390625,293.6855773925781,296.42852783203125,295.9677734375,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015619141981,7.603837730130181e-05,0.0009395807282999,-0.0191216263920068,0.0,0.0,0.0,-0.0085988575592637,60.0,16.90608024597168,0.0,-7.032686966113033e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.530995157547296e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001003666329779,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.413073035422713e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0001003664656309,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0004760908486787,285.17095947265625,294.1499938964844,295.910400390625,293.6855773925781,296.42852783203125,295.9677734375,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015619141981,7.603837730130181e-05,0.0009395807282999,-0.0191216263920068,0.0,0.0,0.0,-0.0085988575592637,60.0,16.90608024597168,0.0,-7.032686966113033e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.531876276014371e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001003759098239,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.413758430629969e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0001003757497528,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.000476134911878,285.1675109863281,294.1499938964844,295.90045166015625,293.67510986328125,296.4237670898437,295.9583740234375,284.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157123906537,7.614625064888969e-05,0.0009395661763846,-0.0191500913351774,0.0,0.0,0.0,-0.0086042284965515,60.0,16.841665267944336,0.0,-7.033979443349382e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.532817057333888e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0001003858051262,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.414488936774433e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001003856450552,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004761818854603,285.1640930175781,294.1499938964844,295.8905029296875,293.6638488769531,296.4189758300781,295.9488525390625,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158119257539,7.626134174643084e-05,0.0009395506349392,-0.0191804599016904,0.0,0.0,0.0,-0.0086099589243531,60.0,16.777013778686523,0.0,-7.035357896256755e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.534796117804945e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001004066434688,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.416027801809832e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001004064833978,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004762807802762,285.1573791503906,294.1499938964844,295.8705444335937,293.6390991210937,296.4092102050781,295.9295654296875,284.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160215897485,7.650369661860168e-05,0.0009395178640261,-0.019244410097599,0.0,0.0,0.0,-0.0086220260709524,60.0,16.647031784057617,0.0,-7.038261884417808e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.534796117804945e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001004066434688,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.416027801809832e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001004064833978,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004762807802762,285.1573791503906,294.1499938964844,295.8705444335937,293.6390991210937,296.4092102050781,295.9295654296875,284.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160215897485,7.650369661860168e-05,0.0009395178640261,-0.019244410097599,0.0,0.0,0.0,-0.0086220260709524,60.0,16.647031784057617,0.0,-7.038261884417808e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.536836296319962e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001004281220957,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.417613232973963e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0001004279620246,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004763827309943,285.1507873535156,294.1499938964844,295.8505554199219,293.61163330078125,296.3992614746094,295.9100646972656,284.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162377730011,7.675359665881842e-05,0.0009394841035827,-0.0193103495985269,0.0,0.0,0.0,-0.0086344694718718,60.0,16.516550064086914,0.0,-7.041256822049037e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.536836296319962e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001004281220957,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.417613232973963e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0001004279620246,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004763827309943,285.1507873535156,294.1499938964844,295.8505554199219,293.61163330078125,296.3992614746094,295.9100646972656,284.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162377730011,7.675359665881842e-05,0.0009394841035827,-0.0193103495985269,0.0,0.0,0.0,-0.0086344694718718,60.0,16.516550064086914,0.0,-7.041256822049037e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.538864105707034e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0001004494624794,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.419189932988957e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001004493096843,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004764840414281,285.1443176269531,294.1499938964844,295.8305358886719,293.5816345214844,296.3891296386719,295.890380859375,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164525592699,7.700199057580903e-05,0.0009394505759701,-0.019375892356038,0.0,0.0,0.0,-0.0086468374356627,60.0,16.385427474975586,0.0,-7.044234706654606e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.538864105707034e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0001004494624794,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.419189932988957e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001004493096843,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004764840414281,285.1443176269531,294.1499938964844,295.8305358886719,293.5816345214844,296.3891296386719,295.890380859375,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164525592699,7.700199057580903e-05,0.0009394505759701,-0.019375892356038,0.0,0.0,0.0,-0.0086468374356627,60.0,16.385427474975586,0.0,-7.044234706654606e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.540801693219692e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0001004698569886,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.420696056215093e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001004697041935,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004765808407682,285.1379699707031,294.1499938964844,295.8104553222656,293.5494384765625,296.3788146972656,295.8705139160156,284.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166577994823,7.723922317381948e-05,0.0009394185617566,-0.0194384884089231,0.0,0.0,0.0,-0.0086586493998765,60.0,16.253643035888672,0.0,-7.047079009225854e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.540801693219692e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0001004698569886,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.420696056215093e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001004697041935,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004765808407682,285.1379699707031,294.1499938964844,295.8104553222656,293.5494384765625,296.3788146972656,295.8705139160156,284.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166577994823,7.723922317381948e-05,0.0009394185617566,-0.0194384884089231,0.0,0.0,0.0,-0.0086586493998765,60.0,16.253643035888672,0.0,-7.047079009225854e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.541726467432454e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0001004795994958,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,7.421414920827374e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0001004794467007,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.000476627057651,285.13482666015625,294.1499938964844,295.8004150390625,293.5325622558594,296.37359619140625,295.8605651855469,284.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016755704768,7.735250983387232e-05,0.0009394031949341,-0.019468380138278,0.0,0.0,0.0,-0.0086642894893884,60.0,16.18754768371582,0.0,-7.048437566936627e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.542592306388542e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001004887089948,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.422087219310924e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0001004885561997,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0004766703059431,285.1317443847656,294.1499938964844,295.79034423828125,293.5152282714844,296.36834716796875,295.8505554199219,284.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168473236262,7.745841867290437e-05,0.0009393889340572,-0.019496327266097,0.0,0.0,0.0,-0.0086695635691285,60.0,16.12128257751465,0.0,-7.04970730680543e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
