time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.544117347104476e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001005047597573,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.423273200402036e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0001005046069622,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.000476746528875,285.1256408691406,294.1499938964844,295.7702331542969,293.47930908203125,296.357666015625,295.8305358886719,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170086752623,7.764494512230158e-05,0.0009393637883476,-0.01954554207623,0.0,0.0,0.0,-0.0086788507178425,60.0,15.988337516784668,0.0,-7.051944805880339e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.544117347104476e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001005047597573,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.423273200402036e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0001005046069622,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.000476746528875,285.1256408691406,294.1499938964844,295.7702331542969,293.47930908203125,296.357666015625,295.8305358886719,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170086752623,7.764494512230158e-05,0.0009393637883476,-0.01954554207623,0.0,0.0,0.0,-0.0086788507178425,60.0,15.988337516784668,0.0,-7.051944805880339e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.545378270559012e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.000100518023828,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.424252544296905e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001005178783088,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004768095095641,285.11968994140625,294.1499938964844,295.7500915527344,293.4418640136719,296.3468322753906,295.8104248046875,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171418543905,7.779886800562963e-05,0.0009393430082127,-0.0195861589163541,0.0,0.0,0.0,-0.0086865155026316,60.0,15.855073928833008,0.0,-7.053790795907845e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.545378270559012e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.000100518023828,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.424252544296905e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001005178783088,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004768095095641,285.11968994140625,294.1499938964844,295.7500915527344,293.4418640136719,296.3468322753906,295.8104248046875,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171418543905,7.779886800562963e-05,0.0009393430082127,-0.0195861589163541,0.0,0.0,0.0,-0.0086865155026316,60.0,15.855073928833008,0.0,-7.053790795907845e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.545950888423248e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001005240555969,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,7.424697832902893e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001005239100777,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004768381477333,285.11639404296875,294.1499938964844,295.7388000488281,293.4203491210937,296.3406982421875,295.79913330078125,284.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172021575272,7.786870264681056e-05,0.000939333520364,-0.0196045842021703,0.0,0.0,0.0,-0.0086899921298027,60.0,15.780350685119627,0.0,-7.054628525793305e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.54628994804807e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001005276208161,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,7.424961222568527e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001005274752969,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004768550861626,285.1138610839844,294.1499938964844,295.7299194335937,293.4031982421875,296.3358154296875,295.790283203125,284.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017237897031,7.790987729094923e-05,0.0009393280488438,-0.0196154490113258,0.0,0.0,0.0,-0.0086920419707894,60.0,15.7216215133667,0.0,-7.055123063537394e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.546805813442916e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0001005330486805,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.425361400237307e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001005329104373,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004768809012603,285.1081848144531,294.1499938964844,295.7097473144531,293.3635559082031,296.3246459960937,295.7701110839844,284.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291797325,7.797213038429618e-05,0.0009393196669407,-0.0196318738162517,0.0,0.0,0.0,-0.0086951423436403,60.0,15.588174819946287,0.0,-7.055869843952679e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.546805813442916e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0001005330486805,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.425361400237307e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001005329104373,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004768809012603,285.1081848144531,294.1499938964844,295.7097473144531,293.3635559082031,296.3246459960937,295.7701110839844,284.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291797325,7.797213038429618e-05,0.0009393196669407,-0.0196318738162517,0.0,0.0,0.0,-0.0086951423436403,60.0,15.588174819946287,0.0,-7.055869843952679e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.54689967329614e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0001005340382107,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.425434159813449e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001005338926916,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.000476885586977,285.1053771972656,294.1499938964844,295.6996459960937,293.3434143066406,296.3190002441406,295.760009765625,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173009941354,7.7983015216887e-05,0.0009393180371262,-0.0196347460150718,0.0,0.0,0.0,-0.0086956834420561,60.0,15.52151107788086,0.0,-7.056000583816059e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.546870569465682e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0001005337253445,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.425410876749083e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001005335798254,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004768841608893,285.1026306152344,294.1499938964844,295.6895446777344,293.3231506347656,296.3133239746094,295.7499389648437,284.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172973852604,7.797876605764031e-05,0.0009393186192028,-0.019633624702692,0.0,0.0,0.0,-0.0086954711005091,60.0,15.454951286315918,0.0,-7.055949424739083e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.54643910517916e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001005291705951,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.425074727507308e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001005290323519,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004768626240547,285.09722900390625,294.1499938964844,295.6693725585937,293.2822570800781,296.30181884765625,295.7297668457031,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172504698857,7.792430551489815e-05,0.000939326127991,-0.0196192562580108,0.0,0.0,0.0,-0.008692760951817,60.0,15.322243690490724,0.0,-7.055295725422185e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.54643910517916e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001005291705951,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.425074727507308e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001005290323519,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004768626240547,285.09722900390625,294.1499938964844,295.6693725585937,293.2822570800781,296.30181884765625,295.7297668457031,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172504698857,7.792430551489815e-05,0.000939326127991,-0.0196192562580108,0.0,0.0,0.0,-0.008692760951817,60.0,15.322243690490724,0.0,-7.055295725422185e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.545475768391044e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001005190206342,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.424324576277286e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.000100518882391,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.000476814515423,285.09197998046875,294.1499938964844,295.649169921875,293.2411499023437,296.2901611328125,295.7096252441406,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171466274186,7.780430314596742e-05,0.0009393423679284,-0.0195875912904739,0.0,0.0,0.0,-0.0086867855861783,60.0,15.190231323242188,0.0,-7.053856165839535e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.545475768391044e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001005190206342,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.424324576277286e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.000100518882391,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.000476814515423,285.09197998046875,294.1499938964844,295.649169921875,293.2411499023437,296.2901611328125,295.7096252441406,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171466274186,7.780430314596742e-05,0.0009393423679284,-0.0195875912904739,0.0,0.0,0.0,-0.0086867855861783,60.0,15.190231323242188,0.0,-7.053856165839535e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.543953638058156e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0001005029844236,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.423140050377697e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001005028461804,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004767385253217,285.0868530273437,294.1499938964844,295.6289978027344,293.2000427246094,296.27838134765625,295.68951416015625,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169834131374,7.761555025354028e-05,0.0009393678628839,-0.0195377860218286,0.0,0.0,0.0,-0.0086773876100778,60.0,15.059233665466309,0.0,-7.051591666140666e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.543953638058156e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0001005029844236,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.423140050377697e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001005028461804,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004767385253217,285.0868530273437,294.1499938964844,295.6289978027344,293.2000427246094,296.27838134765625,295.68951416015625,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169834131374,7.761555025354028e-05,0.0009393678628839,-0.0195377860218286,0.0,0.0,0.0,-0.0086773876100778,60.0,15.059233665466309,0.0,-7.051591666140666e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.541855979477988e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001004808873403,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.421507325489074e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001004807490971,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004766337224282,285.0818786621094,294.1499938964844,295.6088256835937,293.1591796875,296.26641845703125,295.66943359375,284.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167587315663,7.735580584267154e-05,0.0009394029621034,-0.0194692499935627,0.0,0.0,0.0,-0.0086644543334841,60.0,14.929577827453612,0.0,-7.048476646787094e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.541855979477988e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001004808873403,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.421507325489074e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001004807490971,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004766337224282,285.0818786621094,294.1499938964844,295.6088256835937,293.1591796875,296.26641845703125,295.66943359375,284.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167587315663,7.735580584267154e-05,0.0009394029621034,-0.0194692499935627,0.0,0.0,0.0,-0.0086644543334841,60.0,14.929577827453612,0.0,-7.048476646787094e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.5405601314269e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0001004672449198,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.420498877763748e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001004671066766,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004765690537169,285.0794372558594,294.1499938964844,295.5987548828125,293.138916015625,296.2604064941406,295.659423828125,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016620080918,7.719560380792245e-05,0.0009394244407303,-0.019426979124546,0.0,0.0,0.0,-0.0086564775556325,60.0,14.865431785583496,0.0,-7.046556049772337e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.539132588542998e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001004521982395,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.419387839036062e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001004520672722,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004764977202285,285.0770568847656,294.1499938964844,295.58868408203125,293.11883544921875,296.2543334960937,295.6494140625,285.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164672276005,7.70190599723719e-05,0.000939448189456,-0.0193803962320089,0.0,0.0,0.0,-0.0086476868018507,60.0,14.801775932312012,0.0,-7.044439342962505e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.535910794511436e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001004182704491,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.416881999233738e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001004181394819,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004763368342537,285.0723571777344,294.1499938964844,295.56854248046875,293.07928466796875,296.2420959472656,295.62945556640625,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161232203245,7.662097050342709e-05,0.000939502264373,-0.019275352358818,0.0,0.0,0.0,-0.0086278663948178,60.0,14.675806999206545,0.0,-7.03966733794914e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.535910794511436e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001004182704491,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.416881999233738e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001004181394819,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004763368342537,285.0723571777344,294.1499938964844,295.56854248046875,293.07928466796875,296.2420959472656,295.62945556640625,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161232203245,7.662097050342709e-05,0.000939502264373,-0.019275352358818,0.0,0.0,0.0,-0.0086278663948178,60.0,14.675806999206545,0.0,-7.03966733794914e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.532045078231022e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001003775541903,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.413874118356034e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001003774232231,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004761437303386,285.0678405761719,294.1499938964844,295.5484619140625,293.04071044921875,296.229736328125,295.60955810546875,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157101787626,7.614352216478437e-05,0.0009395667002536,-0.0191493704915046,0.0,0.0,0.0,-0.0086040934547781,60.0,14.552327156066896,0.0,-7.033946758383537e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.532045078231022e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001003775541903,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.413874118356034e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001003774232231,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004761437303386,285.0678405761719,294.1499938964844,295.5484619140625,293.04071044921875,296.229736328125,295.60955810546875,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157101787626,7.614352216478437e-05,0.0009395667002536,-0.0191493704915046,0.0,0.0,0.0,-0.0086040934547781,60.0,14.552327156066896,0.0,-7.033946758383537e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.529251838102935e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0001003481374937,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,7.411701517412439e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001003480065264,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004760042356792,285.06500244140625,294.1499938964844,295.5356140136719,293.0166931152344,296.22174072265625,295.5968933105469,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154119227081,7.57986563257873e-05,0.0009396132081747,-0.0190583728253841,0.0,0.0,0.0,-0.00858692266047,60.0,14.474872589111328,0.0,-7.029815662917829e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.52762711676769e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001003310244414,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.410437683574855e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001003309007501,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004759230941999,285.0634460449219,294.1499938964844,295.52838134765625,293.0034484863281,296.2172241210937,295.5897521972656,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152384638786,7.559809455415234e-05,0.0009396403911523,-0.019005449488759,0.0,0.0,0.0,-0.0085769360885024,60.0,14.431626319885254,0.0,-7.027414028470957e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.52265618252568e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0001002786739263,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.406570512102917e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001002785429591,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004756747803185,285.0592041015625,294.1499938964844,295.50836181640625,292.9676818847656,296.2046203613281,295.57000732421875,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147077264264,7.49844839447178e-05,0.0009397232788614,-0.0188435353338718,0.0,0.0,0.0,-0.0085463840514421,60.0,14.314148902893066,0.0,-7.02006843766867e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.52265618252568e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0001002786739263,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.406570512102917e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001002785429591,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004756747803185,285.0592041015625,294.1499938964844,295.50836181640625,292.9676818847656,296.2046203613281,295.57000732421875,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147077264264,7.49844839447178e-05,0.0009397232788614,-0.0188435353338718,0.0,0.0,0.0,-0.0085463840514421,60.0,14.314148902893066,0.0,-7.02006843766867e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.519922605250032e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.000100249882962,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.404443749692291e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001002497519948,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004755382542498,285.0571594238281,294.1499938964844,295.49835205078125,292.950439453125,296.1982421875,295.5602111816406,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144158732146,7.464711961802095e-05,0.0009397687972523,-0.0187545157968997,0.0,0.0,0.0,-0.0085295857861638,60.0,14.257110595703123,0.0,-7.01603113384408e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.517088619759306e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001002200369839,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.402239134535193e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001002199132926,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004753967223223,285.0551452636719,294.1499938964844,295.4883728027344,292.9336853027344,296.1918334960937,295.5503845214844,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141133097931,7.429745892295614e-05,0.0009398158290423,-0.0186622496694326,0.0,0.0,0.0,-0.0085121747106313,60.0,14.201011657714844,0.0,-7.011848879301398e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.51117617660202e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0001001577620627,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.397639274131507e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001001576383714,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004751013766508,285.0511779785156,294.1499938964844,295.4684143066406,292.9017028808594,296.178955078125,295.53082275390625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134824551641,7.356786954915151e-05,0.0009399146656505,-0.0184697285294532,0.0,0.0,0.0,-0.008475849404931,60.0,14.09092617034912,0.0,-7.003124835591734e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.51117617660202e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0001001577620627,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.397639274131507e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001001576383714,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004751013766508,285.0511779785156,294.1499938964844,295.4684143066406,292.9017028808594,296.178955078125,295.53082275390625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134824551641,7.356786954915151e-05,0.0009399146656505,-0.0184697285294532,0.0,0.0,0.0,-0.008475849404931,60.0,14.09092617034912,0.0,-7.003124835591734e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.504726040177049e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001000898337224,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.392621773760766e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0001000897173071,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004747791972476,285.0473937988281,294.1499938964844,295.4485168457031,292.8720092773437,296.1659851074219,295.5113830566406,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127942077815,7.277213444467634e-05,0.0009400221169926,-0.0182597506791353,0.0,0.0,0.0,-0.0084362290799617,60.0,13.985507011413574,0.0,-6.993616352701792e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.504726040177049e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001000898337224,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.392621773760766e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0001000897173071,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004747791972476,285.0473937988281,294.1499938964844,295.4485168457031,292.8720092773437,296.1659851074219,295.5113830566406,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127942077815,7.277213444467634e-05,0.0009400221169926,-0.0182597506791353,0.0,0.0,0.0,-0.0084362290799617,60.0,13.985507011413574,0.0,-6.993616352701792e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.497850987827404e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001000174306682,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.387273944914341e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001000173069769,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004744358011521,285.0437316894531,294.1499938964844,295.4286804199219,292.8448486328125,296.1528625488281,295.4920349121094,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120606748387,7.19240415492095e-05,0.0009401366696693,-0.0180359538644552,0.0,0.0,0.0,-0.0083940010517835,60.0,13.88523769378662,0.0,-6.983488987089005e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.497850987827404e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001000174306682,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.387273944914341e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001000173069769,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004744358011521,285.0437316894531,294.1499938964844,295.4286804199219,292.8448486328125,296.1528625488281,295.4920349121094,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120606748387,7.19240415492095e-05,0.0009401366696693,-0.0180359538644552,0.0,0.0,0.0,-0.0083940010517835,60.0,13.88523769378662,0.0,-6.983488987089005e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.490601223660632e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.994108404498549e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.381635077763349e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.994096762966365e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004740736912935,285.04022216796875,294.1499938964844,295.4089050292969,292.8204345703125,296.1396484375,295.4727783203125,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112873278558,7.10298481862992e-05,0.0009402574505656,-0.0177999883890151,0.0,0.0,0.0,-0.0083494782447814,60.0,13.790510177612305,0.0,-6.97281947736883e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.490601223660632e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.994108404498549e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.381635077763349e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.994096762966365e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004740736912935,285.04022216796875,294.1499938964844,295.4089050292969,292.8204345703125,296.1396484375,295.4727783203125,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112873278558,7.10298481862992e-05,0.0009402574505656,-0.0177999883890151,0.0,0.0,0.0,-0.0083494782447814,60.0,13.790510177612305,0.0,-6.97281947736883e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.486814815318212e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.990120452130212e-05,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.378689042525366e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.990108810598032e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0004738845454994,285.03857421875,294.1499938964844,295.3990478515625,292.8093566894531,296.13299560546875,295.4632263183594,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108832502737,7.056279719108716e-05,0.0009403204894624,-0.0176767408847808,0.0,0.0,0.0,-0.0083262231200933,60.0,13.74612522125244,0.0,-6.967249532863208e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
