time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.482975292485209e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.986077202484012e-05,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.375702989520505e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.986065560951828e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0004736927803605,285.03692626953125,294.1499938964844,295.3891906738281,292.799072265625,296.1263122558594,295.45367431640625,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104735847562,7.008931424934417e-05,0.0009403842268511,-0.0175517946481704,0.0,0.0,0.0,-0.0083026466891169,60.0,13.703137397766112,0.0,-6.961605691913064e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.47517473832704e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.977861918741836e-05,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.369634840870276e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.977850277209654e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0004733031382784,285.0337219238281,294.1499938964844,295.3695678710937,292.7809753417969,296.1128845214844,295.4346618652344,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.912722164997831e-05,0.0009405143791809,-0.0172979030758142,0.0,0.0,0.0,-0.0082547441124916,60.0,13.62014389038086,0.0,-6.950143927042518e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.47517473832704e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.977861918741836e-05,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.369634840870276e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.977850277209654e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0004733031382784,285.0337219238281,294.1499938964844,295.3695678710937,292.7809753417969,296.1128845214844,295.4346618652344,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.912722164997831e-05,0.0009405143791809,-0.0172979030758142,0.0,0.0,0.0,-0.0082547441124916,60.0,13.62014389038086,0.0,-6.950143927042518e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.467093332204968e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.969351231120528e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,7.363348413491622e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.969339589588344e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0004728994681499,285.0306701660156,294.1499938964844,295.3500061035156,292.7663879394531,296.099365234375,295.415771484375,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087796254083,6.81305828038603e-05,0.0009406490135006,-0.0170348957180976,0.0,0.0,0.0,-0.0082051204517483,60.0,13.54434585571289,0.0,-6.938281416069003e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.467093332204968e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.969351231120528e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,7.363348413491622e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.969339589588344e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0004728994681499,285.0306701660156,294.1499938964844,295.3500061035156,292.7663879394531,296.099365234375,295.415771484375,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087796254083,6.81305828038603e-05,0.0009406490135006,-0.0170348957180976,0.0,0.0,0.0,-0.0082051204517483,60.0,13.54434585571289,0.0,-6.938281416069003e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,9.460596629651263e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.96250964817591e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.358295260928571e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.962498006643727e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0004725749604403,285.028564453125,294.1499938964844,295.3360900878906,292.75738525390625,296.0895690917969,295.4023132324219,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080866049975,6.732951442245394e-05,0.0009407571633346,-0.0168234948068857,0.0,0.0,0.0,-0.0081652337685227,60.0,13.493304252624512,0.0,-6.92875303798246e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.458068234380336e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.95984664768912e-05,299.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.356328569585457e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.959835733752698e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0004724486498162,285.0277709960937,294.1499938964844,295.3307800292969,292.7540283203125,296.08575439453125,295.3970947265625,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078169871121,6.701773236272857e-05,0.0009407993056811,-0.0167412161827087,0.0,0.0,0.0,-0.0081497095525264,60.0,13.473455429077148,0.0,-6.925046847072738e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.447956108488142e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.949197556125e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,7.348462531808764e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.94918664218858e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004719435528386,285.0249938964844,294.1499938964844,295.3121032714844,292.7424011230469,296.0720520019531,295.3787536621094,285.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067385155707,6.577095336979255e-05,0.0009409675840288,-0.0164121855050325,0.0,0.0,0.0,-0.0080876303836703,60.0,13.40530014038086,-0.0,-6.91023487320308e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.447956108488142e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.949197556125e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,7.348462531808764e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.94918664218858e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004719435528386,285.0249938964844,294.1499938964844,295.3121032714844,292.7424011230469,296.0720520019531,295.3787536621094,285.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067385155707,6.577095336979255e-05,0.0009409675840288,-0.0164121855050325,0.0,0.0,0.0,-0.0080876303836703,60.0,13.40530014038086,-0.0,-6.91023487320308e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.442544978810474e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.943499753717332e-05,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,7.34425411792472e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.943488839780912e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.000471673294669,285.023681640625,294.1499938964844,295.302978515625,292.7368469238281,296.065185546875,295.3697814941406,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061612119898,6.510389357572421e-05,0.0009410572820343,-0.0162361469119787,0.0,0.0,0.0,-0.0080544147640466,60.0,13.37229061126709,-0.0,-6.90231658495577e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.437072731088848e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.937736467691138e-05,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.339996955124661e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.937725553754716e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004713999514933,285.0224304199219,294.1499938964844,295.2939453125,292.7314758300781,296.05828857421875,295.36090087890625,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055773891508,6.442923040594906e-05,0.0009411482024006,-0.0160580966621637,0.0,0.0,0.0,-0.0080208219587802,60.0,13.339729309082031,-0.0,-6.894312321037432e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.426048927707598e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.926126949721949e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.331422239076346e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.926116035785526e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0004708492779172,285.0199584960937,294.1499938964844,295.2762756347656,292.72125244140625,296.04449462890625,295.3433532714844,285.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044024093076,6.30701397312805e-05,0.0009413323132321,-0.015699416399002,0.0,0.0,0.0,-0.0079531539231538,60.0,13.275681495666504,-0.0,-6.878202185589545e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.426048927707598e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.926126949721949e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.331422239076346e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.926116035785526e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0004708492779172,285.0199584960937,294.1499938964844,295.2762756347656,292.72125244140625,296.04449462890625,295.3433532714844,285.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044024093076,6.30701397312805e-05,0.0009413323132321,-0.015699416399002,0.0,0.0,0.0,-0.0079531539231538,60.0,13.275681495666504,-0.0,-6.878202185589545e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.41525140660815e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,9.9147560831625e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,7.323023601202294e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.914745896821842e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0004703099548351,285.01763916015625,294.1499938964844,295.2590637207031,292.71160888671875,296.0306396484375,295.3262634277344,285.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032512946054,6.173902511363849e-05,0.0009415122913196,-0.0153481122106313,0.0,0.0,0.0,-0.0078868772834539,60.0,13.21407699584961,-0.0,-6.862442347710386e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.41525140660815e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,9.9147560831625e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,7.323023601202294e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.914745896821842e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0004703099548351,285.01763916015625,294.1499938964844,295.2590637207031,292.71160888671875,296.0306396484375,295.3262634277344,285.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032512946054,6.173902511363849e-05,0.0009415122913196,-0.0153481122106313,0.0,0.0,0.0,-0.0078868772834539,60.0,13.21407699584961,-0.0,-6.862442347710386e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.405054879607631e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.904018952511252e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,7.315092079807073e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.90400803857483e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0004698006378021,285.0154724121094,294.1499938964844,295.2422180175781,292.7025756835937,296.0167541503906,295.3095092773437,285.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021643247455,6.0481965192593634e-05,0.0009416823741048,-0.0150163490325212,0.0,0.0,0.0,-0.0078242877498269,60.0,13.154759407043455,-0.0,-6.847575662050076e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.405054879607631e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.904018952511252e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,7.315092079807073e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.90400803857483e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0004698006378021,285.0154724121094,294.1499938964844,295.2422180175781,292.7025756835937,296.0167541503906,295.3095092773437,285.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021643247455,6.0481965192593634e-05,0.0009416823741048,-0.0150163490325212,0.0,0.0,0.0,-0.0078242877498269,60.0,13.154759407043455,-0.0,-6.847575662050076e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,9.396056702826172e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.894542745314538e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,7.30809333617799e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,9.894531831378116e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0004693511873483,285.0133972167969,294.1499938964844,295.2257385253906,292.694091796875,296.0028381347656,295.2929992675781,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012043640017,5.9372501709731296e-05,0.0009418319095857,-0.0147235346958041,0.0,0.0,0.0,-0.0077690449543297,60.0,13.098288536071776,-0.0,-6.83446828020351e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,9.396056702826172e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.894542745314538e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,7.30809333617799e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,9.894531831378116e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0004693511873483,285.0133972167969,294.1499938964844,295.2257385253906,292.694091796875,296.0028381347656,295.2929992675781,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012043640017,5.9372501709731296e-05,0.0009418319095857,-0.0147235346958041,0.0,0.0,0.0,-0.0077690449543297,60.0,13.098288536071776,-0.0,-6.83446828020351e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,9.392092033522204e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.89036707323976e-05,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,7.305009057745337e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.8903568868991e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0004691531648859,285.0124206542969,294.1499938964844,295.2176208496094,292.6900329589844,295.9958801269531,295.2848815917969,285.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007829405367,5.888365922146477e-05,0.000941899314057,-0.0145945148542523,0.0,0.0,0.0,-0.0077447118237614,60.0,13.07120132446289,-0.0,-6.82869654156093e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.388440957991406e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.886522457236424e-05,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,7.302169251488522e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.886511543300004e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0004689707711804,285.011474609375,294.1499938964844,295.2095947265625,292.6860656738281,295.9888916015625,295.2767944335937,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003937641158,5.843338658451103e-05,0.0009419603156857,-0.0144756752997636,0.0,0.0,0.0,-0.0077222930267453,60.0,13.044803619384766,-0.0,-6.823383102982916e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.382473217556252e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.880237485049292e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.297527190530673e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.880227298708633e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0004686726897489,285.0096435546875,294.1499938964844,295.1936950683594,292.67852783203125,295.9749450683594,295.26080322265625,285.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997547604143,5.769726340076886e-05,0.0009420575224794,-0.0142813920974731,0.0,0.0,0.0,-0.0076856296509504,60.0,12.994600296020508,-0.0,-6.814700270751929e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.382473217556252e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.880237485049292e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.297527190530673e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.880227298708633e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0004686726897489,285.0096435546875,294.1499938964844,295.1936950683594,292.67852783203125,295.9749450683594,295.26080322265625,285.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997547604143,5.769726340076886e-05,0.0009420575224794,-0.0142813920974731,0.0,0.0,0.0,-0.0076856296509504,60.0,12.994600296020508,-0.0,-6.814700270751929e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.378592949360608e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,9.876150579657406e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,7.294508395716548e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,9.876140393316746e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.000468478858238,285.0079650878906,294.1499938964844,295.17803955078125,292.6714172363281,295.9609375,295.2449951171875,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993404382839,5.72183053009212e-05,0.000942122132983,-0.0141549808904528,0.0,0.0,0.0,-0.0076617812737822,60.0,12.948169708251951,-0.0,-6.809053587630842e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.378592949360608e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,9.876150579657406e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,7.294508395716548e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,9.876140393316746e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.000468478858238,285.0079650878906,294.1499938964844,295.17803955078125,292.6714172363281,295.9609375,295.2449951171875,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993404382839,5.72183053009212e-05,0.000942122132983,-0.0141549808904528,0.0,0.0,0.0,-0.0076617812737822,60.0,12.948169708251951,-0.0,-6.809053587630842e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.376836533192544e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,9.87430030363612e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,7.293141970876604e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.87429084489122e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.000468391139293,285.0066833496094,294.1499938964844,295.1656494140625,292.6659851074219,295.9497375488281,295.232421875,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991528932005,5.700124165741727e-05,0.0009421517024748,-0.0140976896509528,0.0,0.0,0.0,-0.0076509746722877,60.0,12.91330909729004,-0.0,-6.806495633782107e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.3770599050913e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,9.874535317067056e-05,299.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,7.293315138667822e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.874525858322158e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0004684023151639,285.0064392089844,294.1499938964844,295.1625671386719,292.6646423339844,295.9469299316406,295.2292785644531,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991762926802,5.702857015421614e-05,0.0009421477443538,-0.0141049027442932,0.0,0.0,0.0,-0.0076523339375853,60.0,12.905850410461426,-0.0,-6.806817509641405e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.377989044878632e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.875513933366165e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,7.29403764125891e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.875503747025503e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0004684487357735,285.0050354003906,294.1499938964844,295.1472473144531,292.6582336425781,295.9328918457031,295.213623046875,285.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992745472118,5.7142176956404e-05,0.0009421323775313,-0.0141348885372281,0.0,0.0,0.0,-0.0076579907909035,60.0,12.867810249328612,-0.0,-6.808156172155577e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.377989044878632e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.875513933366165e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,7.29403764125891e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.875503747025503e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0004684487357735,285.0050354003906,294.1499938964844,295.1472473144531,292.6582336425781,295.9328918457031,295.213623046875,285.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992745472118,5.7142176956404e-05,0.0009421323775313,-0.0141348885372281,0.0,0.0,0.0,-0.0076579907909035,60.0,12.867810249328612,-0.0,-6.808156172155577e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.378880349686368e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,9.876451804302631e-05,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,7.29473031242378e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.876442345557734e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0004684932646341,285.0043640136719,294.1499938964844,295.1396484375,292.6551208496094,295.9258728027344,295.2057800292969,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993712883442,5.7251563703175634e-05,0.0009421196882613,-0.0141637567430734,0.0,0.0,0.0,-0.0076634474098682,60.0,12.849505424499512,-0.0,-6.809445096678246e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.380817209603264e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,9.878491255221888e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,7.296236435649917e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,9.87848179647699e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0004685900348704,285.00372314453125,294.1499938964844,295.1320495605469,292.652099609375,295.9188537597656,295.19793701171875,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995772270485,5.748973489971832e-05,0.0009420874412171,-0.0142266182228922,0.0,0.0,0.0,-0.0076753059402108,60.0,12.832712173461914,-0.0,-6.81225316156997e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.38646771828644e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.884440805763006e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.300630386453122e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.884431347018108e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0004688722838182,285.0025634765625,294.1499938964844,295.1169128417969,292.6462097167969,295.9047546386719,295.1821594238281,285.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000176067464,5.818490171805024e-05,0.0009419912239536,-0.0144100952893495,0.0,0.0,0.0,-0.0077099073678255,60.0,12.802204132080078,-0.0,-6.82045140365517e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.38646771828644e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.884440805763006e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.300630386453122e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.884431347018108e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0004688722838182,285.0025634765625,294.1499938964844,295.1169128417969,292.6462097167969,295.9047546386719,295.1821594238281,285.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000176067464,5.818490171805024e-05,0.0009419912239536,-0.0144100952893495,0.0,0.0,0.0,-0.0077099073678255,60.0,12.802204132080078,-0.0,-6.82045140365517e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,9.394383960170671e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.892776870401576e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,7.306787301786244e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.892767411656678e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0004692677175626,285.00152587890625,294.1499938964844,295.1017761230469,292.6405334472656,295.890625,295.166259765625,285.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001018914394,5.915926885791123e-05,0.0009418596164323,-0.0146672585979104,0.0,0.0,0.0,-0.0077584222890436,60.0,12.775466918945312,-0.0,-6.831950827290711e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,9.394383960170671e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.892776870401576e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,7.306787301786244e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.892767411656678e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0004692677175626,285.00152587890625,294.1499938964844,295.1017761230469,292.6405334472656,295.890625,295.166259765625,285.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001018914394,5.915926885791123e-05,0.0009418596164323,-0.0146672585979104,0.0,0.0,0.0,-0.0077584222890436,60.0,12.775466918945312,-0.0,-6.831950827290711e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.4043200078886e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,9.903239697450772e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,7.314515096368268e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.903230238705872e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.000469764083391,285.0006408691406,294.1499938964844,295.0866394042969,292.6350402832031,295.87646484375,295.1502380371094,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020766640082,6.038253923179582e-05,0.00094169419026,-0.0149901090189814,0.0,0.0,0.0,-0.0078193293884396,60.0,12.752082824707031,-0.0,-6.846401134907866e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.4043200078886e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,9.903239697450772e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,7.314515096368268e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.903230238705872e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.000469764083391,285.0006408691406,294.1499938964844,295.0866394042969,292.6350402832031,295.87646484375,295.1502380371094,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020766640082,6.038253923179582e-05,0.00094169419026,-0.0149901090189814,0.0,0.0,0.0,-0.0078193293884396,60.0,12.752082824707031,-0.0,-6.846401134907866e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,9.41602120292373e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,9.915561531670392e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,7.323615136556327e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,9.915552072925492e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0004703486047219,284.99981689453125,294.1499938964844,295.07147216796875,292.629638671875,295.8622741699219,295.134033203125,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003322773613,6.182317883940414e-05,0.0009414996020495,-0.0153703242540359,0.0,0.0,0.0,-0.0078910607844591,60.0,12.731578826904297,-0.0,-6.86343852862592e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,9.41602120292373e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,9.915561531670392e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,7.323615136556327e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,9.915552072925492e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0004703486047219,284.99981689453125,294.1499938964844,295.07147216796875,292.629638671875,295.8622741699219,295.134033203125,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003322773613,6.182317883940414e-05,0.0009414996020495,-0.0153703242540359,0.0,0.0,0.0,-0.0078910607844591,60.0,12.731578826904297,-0.0,-6.86343852862592e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
