time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,9.422720177099107e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,9.92261484498158e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,7.328825449803844e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,9.922606113832444e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0004706832114607,284.9994812011719,294.1499938964844,295.0638427734375,292.6269836425781,295.85516357421875,295.1258239746094,285.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004037912935,6.264802505029365e-05,0.0009413899388164,-0.0155880134552717,0.0,0.0,0.0,-0.0079321395605802,60.0,12.722814559936523,-0.0,-6.873202806900737e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.42959959502332e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,9.929859515978023e-05,299.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.334176189033315e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,9.929850057233124e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0004710268694907,284.9991760253906,294.1499938964844,295.0561828613281,292.62432861328125,295.8480529785156,295.1175842285156,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047709802165,6.349513569148257e-05,0.0009412757935933,-0.0158115774393081,0.0,0.0,0.0,-0.0079743191599845,60.0,12.71444034576416,-0.0,-6.883237801957875e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.44403509492986e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,9.945060446625575e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,7.345402991632e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.945051715476438e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0004717479750979,284.99859619140625,294.1499938964844,295.0407409667969,292.6190795898437,295.83380126953125,295.1009826660156,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063063818961,6.527265213662758e-05,0.0009410337079316,-0.0162806846201419,0.0,0.0,0.0,-0.0080628143623471,60.0,12.698945045471191,-0.0,-6.904318894385143e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.44403509492986e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,9.945060446625575e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,7.345402991632e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.945051715476438e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0004717479750979,284.99859619140625,294.1499938964844,295.0407409667969,292.6190795898437,295.83380126953125,295.1009826660156,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063063818961,6.527265213662758e-05,0.0009410337079316,-0.0162806846201419,0.0,0.0,0.0,-0.0080628143623471,60.0,12.698945045471191,-0.0,-6.904318894385143e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.459547436563298e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,9.961394971469416e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,7.357467256952077e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.96138551272452e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.00047252283548,284.99822998046875,294.1499938964844,295.025146484375,292.61383056640625,295.8194580078125,295.08416748046875,285.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007959479466,6.718278746120632e-05,0.000940776662901,-0.0167847741395235,0.0,0.0,0.0,-0.0081579266116023,60.0,12.68575954437256,-0.0,-6.927008655566169e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.459547436563298e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,9.961394971469416e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,7.357467256952077e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.96138551272452e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.00047252283548,284.99822998046875,294.1499938964844,295.025146484375,292.61383056640625,295.8194580078125,295.08416748046875,285.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007959479466,6.718278746120632e-05,0.000940776662901,-0.0167847741395235,0.0,0.0,0.0,-0.0081579266116023,60.0,12.68575954437256,-0.0,-6.927008655566169e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,9.47344015003182e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.976024739444256e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,7.368272781604901e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,9.976015280699356e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0004732168454211,284.9979858398437,294.1499938964844,295.0111999511719,292.6091613769531,295.8067932128906,295.0692138671875,285.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094393510371,6.889358337502927e-05,0.0009405457531102,-0.0172362476587295,0.0,0.0,0.0,-0.0082431100308895,60.0,12.67501449584961,-0.0,-6.947362152232017e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,9.47533844737336e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.978023445000872e-05,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,7.369749073404819e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,9.978013986255974e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0004733116657007,284.9979248046875,294.1499938964844,295.0093078613281,292.6085205078125,295.8050842285156,295.0671691894531,285.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096413316205,6.912732351338491e-05,0.0009405140881426,-0.0172979310154914,0.0,0.0,0.0,-0.0082547478377819,60.0,12.67354965209961,-0.0,-6.95014534812799e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,9.491091623203828e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.994611900765447e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,7.382001058431342e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.994603169616312e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0004740985750686,284.997802734375,294.1499938964844,294.9931945800781,292.6031188964844,295.7906188964844,295.0499267578125,285.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113191092386,7.106724660843611e-05,0.0009402518626302,-0.0178098585456609,0.0,0.0,0.0,-0.0083513371646404,60.0,12.661974906921388,-0.0,-6.973265698206887e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,9.491091623203828e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.994611900765447e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,7.382001058431342e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.994603169616312e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0004740985750686,284.997802734375,294.1499938964844,294.9931945800781,292.6031188964844,295.7906188964844,295.0499267578125,285.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113191092386,7.106724660843611e-05,0.0009402518626302,-0.0178098585456609,0.0,0.0,0.0,-0.0083513371646404,60.0,12.661974906921388,-0.0,-6.973265698206887e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,9.498783037997782e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001000271076918,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,7.387983350781724e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0001000270203803,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,0.0004744827747344,284.9977722167969,294.1499938964844,294.98504638671875,292.6003723144531,295.78338623046875,295.0412292480469,285.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121376253664,7.201432890724391e-05,0.0009401232819072,-0.0180597808212041,0.0,0.0,0.0,-0.0083984909579157,60.0,12.656183242797852,-0.0,-6.984566880419153e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.50639951042831e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0001001073105726,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,7.39390670787543e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0001001072232611,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.00047486324911,284.9977722167969,294.1499938964844,294.976806640625,292.5975952148437,295.776123046875,295.032470703125,285.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129482252523,7.295222894754261e-05,0.0009399959817528,-0.0183072760701179,0.0,0.0,0.0,-0.0084451865404844,60.0,12.650352478027344,-0.0,-6.995767876105674e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.521233005216344e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0001002635108307,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,7.40544346626848e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001002634235192,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0004756042035296,284.9978332519531,294.1499938964844,294.9600524902344,292.5919189453125,295.7615661621094,295.0149230957031,285.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014528912492,7.477879989892244e-05,0.0009397501125931,-0.0187892634421587,0.0,0.0,0.0,-0.0085361385717988,60.0,12.63844108581543,-0.0,-7.017607117631999e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.521233005216344e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0001002635108307,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,7.40544346626848e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001002634235192,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0004756042035296,284.9978332519531,294.1499938964844,294.9600524902344,292.5919189453125,295.7615661621094,295.0149230957031,285.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014528912492,7.477879989892244e-05,0.0009397501125931,-0.0187892634421587,0.0,0.0,0.0,-0.0085361385717988,60.0,12.63844108581543,-0.0,-7.017607117631999e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.534663695376366e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0001004049408948,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,7.415889558615163e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,0.0001004048608592,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,0.0004762751341331,284.9980163574219,294.1499938964844,294.94293212890625,292.58599853515625,295.7469482421875,294.99713134765625,285.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015959540382,7.643265416845679e-05,0.0009395268862135,-0.0192256644368171,0.0,0.0,0.0,-0.0086184861138463,60.0,12.625282287597656,-0.0,-7.037410654220366e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.534663695376366e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0001004049408948,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,7.415889558615163e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,0.0001004048608592,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,0.0004762751341331,284.9980163574219,294.1499938964844,294.94293212890625,292.58599853515625,295.7469482421875,294.99713134765625,285.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015959540382,7.643265416845679e-05,0.0009395268862135,-0.0192256644368171,0.0,0.0,0.0,-0.0086184861138463,60.0,12.625282287597656,-0.0,-7.037410654220366e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,9.546888759359716e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0001005336744128,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,7.425397052429616e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0001005335943773,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0004768858198076,284.998291015625,294.1499938964844,294.92535400390625,292.5798645019531,295.7322692871094,294.9791259765625,285.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172615293413,7.793790427967906e-05,0.0009393236832693,-0.0196228437125682,0.0,0.0,0.0,-0.008693435229361,60.0,12.610902786254885,-0.0,-7.05545915025141e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,9.546888759359716e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0001005336744128,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,7.425397052429616e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0001005335943773,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0004768858198076,284.998291015625,294.1499938964844,294.92535400390625,292.5798645019531,295.7322692871094,294.9791259765625,285.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172615293413,7.793790427967906e-05,0.0009393236832693,-0.0196228437125682,0.0,0.0,0.0,-0.008693435229361,60.0,12.610902786254885,-0.0,-7.05545915025141e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.557080193189904e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0001006409875117,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.433323480654508e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0001006409074761,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0004773949040099,284.9986877441406,294.1499938964844,294.9073181152344,292.57342529296875,295.7174987792969,294.9608764648437,285.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018346985802,7.919262861832976e-05,0.000939154298976,-0.0199539121240377,0.0,0.0,0.0,-0.0087559092789888,60.0,12.59427547454834,-0.0,-7.070521235164051e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.557080193189904e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0001006409875117,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.433323480654508e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0001006409074761,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0004773949040099,284.9986877441406,294.1499938964844,294.9073181152344,292.57342529296875,295.7174987792969,294.9608764648437,285.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018346985802,7.919262861832976e-05,0.000939154298976,-0.0199539121240377,0.0,0.0,0.0,-0.0087559092789888,60.0,12.59427547454834,-0.0,-7.070521235164051e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.561282786307856e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0001006852398859,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.436591840814799e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0001006851598503,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.000477604829939,284.9989318847656,294.1499938964844,294.89813232421875,292.570068359375,295.7100830078125,294.9516296386719,285.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187935549765,7.970997830852866e-05,0.000939083576668,-0.0200904179364442,0.0,0.0,0.0,-0.0087816650047898,60.0,12.5848970413208,-0.0,-7.076736352473746e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,9.565159416524692e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0001007260652841,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,7.439606997650117e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0001007259852485,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0004777985159307,284.99920654296875,294.1499938964844,294.8887939453125,292.5666198730469,295.7026672363281,294.9423217773437,285.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192057816311,8.018721564440057e-05,0.0009390185587108,-0.0202163383364677,0.0,0.0,0.0,-0.0088054239749908,60.0,12.575106620788574,-0.0,-7.082472563979536e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,9.571430564392358e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0001007921018754,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,7.444484072038904e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0001007920218398,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0004781117604579,284.99981689453125,294.1499938964844,294.86968994140625,292.5594482421875,295.687744140625,294.9235534667969,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198750533163,8.095901284832507e-05,0.0009389159968122,-0.0204199757426977,0.0,0.0,0.0,-0.0088438615202903,60.0,12.553786277770996,-0.0,-7.0917529626513e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,9.571430564392358e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0001007921018754,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,7.444484072038904e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0001007920218398,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0004781117604579,284.99981689453125,294.1499938964844,294.86968994140625,292.5594482421875,295.687744140625,294.9235534667969,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198750533163,8.095901284832507e-05,0.0009389159968122,-0.0204199757426977,0.0,0.0,0.0,-0.0088438615202903,60.0,12.553786277770996,-0.0,-7.0917529626513e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.574801515555008e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001008275939966,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.447105599567294e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0001008275139611,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.000478280155221,285.00054931640625,294.1499938964844,294.8500061035156,292.5518798828125,295.6727294921875,294.9044494628906,285.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202336125075,8.137356053339317e-05,0.0009388600010424,-0.0205293521285057,0.0,0.0,0.0,-0.0088645024225115,60.0,12.528786659240724,-0.0,-7.0967402621136e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.574801515555008e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001008275939966,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.447105599567294e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0001008275139611,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.000478280155221,285.00054931640625,294.1499938964844,294.8500061035156,292.5518798828125,295.6727294921875,294.9044494628906,285.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202336125075,8.137356053339317e-05,0.0009388600010424,-0.0205293521285057,0.0,0.0,0.0,-0.0088645024225115,60.0,12.528786659240724,-0.0,-7.0967402621136e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,9.57675147219561e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.000100848126749,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,7.44862190913409e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001008480467135,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0004783775948453,285.0013732910156,294.1499938964844,294.8295593261719,292.543212890625,295.658203125,294.8854675292969,285.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204407153651,8.161309233400971e-05,0.0009388276957906,-0.0205925516784191,0.0,0.0,0.0,-0.0088764289394021,60.0,12.50129508972168,-0.0,-7.09962293399258e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,9.576831507729366e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0001008489707601,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.44868375477381e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001008488907245,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0004783815820701,285.0014038085937,294.1499938964844,294.8286437988281,292.5428161621094,295.6576232910156,294.8847045898437,285.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204493300989,8.162292942870408e-05,0.0009388264152221,-0.0205951463431119,0.0,0.0,0.0,-0.0088769188150763,60.0,12.50014877319336,-0.0,-7.099740884086715e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,9.57832671701908e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001008647086564,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,7.449845725204796e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001008646286209,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,0.000478456262499,285.0023498535156,294.1499938964844,294.8046569824219,292.5313720703125,295.642333984375,294.86376953125,285.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206081205978,8.180637087207288e-05,0.0009388016769662,-0.0206435471773147,0.0,0.0,0.0,-0.0088860532268881,60.0,12.46712875366211,-0.0,-7.101949250909456e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,9.57832671701908e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001008647086564,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,7.449845725204796e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001008646286209,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,0.000478456262499,285.0023498535156,294.1499938964844,294.8046569824219,292.5313720703125,295.642333984375,294.86376953125,285.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206081205978,8.180637087207288e-05,0.0009388016769662,-0.0206435471773147,0.0,0.0,0.0,-0.0088860532268881,60.0,12.46712875366211,-0.0,-7.101949250909456e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,9.578891331329942e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001008706531138,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,7.450285193044692e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001008705730782,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0004784844932146,285.0028686523437,294.1499938964844,294.791748046875,292.5247802734375,295.63458251953125,294.8525695800781,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206678416579,8.18755870568566e-05,0.0009387923055328,-0.0206618085503578,0.0,0.0,0.0,-0.0088894991204142,60.0,12.448508262634276,-0.0,-7.102782006995767e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,9.579394100001082e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,0.000100875942735,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,7.450675911968574e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.0001008758626994,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.0004785096098203,285.0034484863281,294.1499938964844,294.7782592773437,292.5177001953125,295.62677001953125,294.8410339355469,285.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207209270447,8.193715621018782e-05,0.0009387838072143,-0.0206780526787042,0.0,0.0,0.0,-0.0088925631716847,60.0,12.429015159606934,-0.0,-7.1035238136119e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,9.580246114637704e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001008849139907,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.451338024111465e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0001008848339552,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0004785521887242,285.0046081542969,294.1499938964844,294.7495422363281,292.5019226074219,295.6110534667969,294.817138671875,285.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208113817498,8.20414352347143e-05,0.000938769953791,-0.0207055676728487,0.0,0.0,0.0,-0.0088977571576833,60.0,12.38819694519043,-0.0,-7.104778632083254e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,9.580246114637704e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001008849139907,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.451338024111465e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0001008848339552,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0004785521887242,285.0046081542969,294.1499938964844,294.7495422363281,292.5019226074219,295.6110534667969,294.817138671875,285.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208113817498,8.20414352347143e-05,0.000938769953791,-0.0207055676728487,0.0,0.0,0.0,-0.0088977571576833,60.0,12.38819694519043,-0.0,-7.104778632083254e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,9.580734331393614e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0001008900435408,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,7.451717101503164e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0001008899707812,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0004785765486303,285.005859375,294.1499938964844,294.71875,292.4842529296875,295.5950622558594,294.7914428710937,285.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020862837322,8.210083615267649e-05,0.0009387619793415,-0.0207212399691343,0.0,0.0,0.0,-0.0089007150381803,60.0,12.34305191040039,-0.0,-7.105494148618163e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,9.580734331393614e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0001008900435408,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,7.451717101503164e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0001008899707812,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0004785765486303,285.005859375,294.1499938964844,294.71875,292.4842529296875,295.5950622558594,294.7914428710937,285.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020862837322,8.210083615267649e-05,0.0009387619793415,-0.0207212399691343,0.0,0.0,0.0,-0.0089007150381803,60.0,12.34305191040039,-0.0,-7.105494148618163e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.580945334164426e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0001008922699838,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,7.451881538145244e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0001008921972243,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0004785871424246,285.0072326660156,294.1499938964844,294.6860046386719,292.4648132324219,295.5787658691406,294.7638854980469,285.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208847234025,8.212620014091954e-05,0.0009387585450895,-0.0207279324531555,0.0,0.0,0.0,-0.0089019779115915,60.0,12.29406452178955,-0.0,-7.10579968199454e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.580945334164426e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0001008922699838,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,7.451881538145244e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0001008921972243,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0004785871424246,285.0072326660156,294.1499938964844,294.6860046386719,292.4648132324219,295.5787658691406,294.7638854980469,285.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208847234025,8.212620014091954e-05,0.0009387585450895,-0.0207279324531555,0.0,0.0,0.0,-0.0089019779115915,60.0,12.29406452178955,-0.0,-7.10579968199454e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,9.580914047546683e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,0.0001008919352898,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,7.451856072293594e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001008918625302,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0004785855708178,285.0086975097656,294.1499938964844,294.6514587402344,292.4437561035156,295.5621643066406,294.7344970703125,285.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208808816969,8.212165266741067e-05,0.0009387591853737,-0.0207267310470342,0.0,0.0,0.0,-0.0089017516002058,60.0,12.241636276245115,-0.0,-7.105744970203888e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
