time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,9.580914047546683e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,0.0001008919352898,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,7.451856072293594e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001008918625302,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0004785855708178,285.0086975097656,294.1499938964844,294.6514587402344,292.4437561035156,295.5621643066406,294.7344970703125,285.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208808816969,8.212165266741067e-05,0.0009387591853737,-0.0207267310470342,0.0,0.0,0.0,-0.0089017516002058,60.0,12.241636276245115,-0.0,-7.105744970203888e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,9.580796177033336e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.000100890691101,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,7.451764395227656e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.0001008906183415,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.000478579691844,285.0094909667969,294.1499938964844,294.63360595703125,292.43267822265625,295.5536804199219,294.718994140625,285.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208679595962,8.210680971387774e-05,0.0009387611644342,-0.0207228157669305,0.0,0.0,0.0,-0.0089010121300816,60.0,12.213953018188477,-0.0,-7.105565913434475e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,9.580641199136152e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0001008890612865,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,7.45164361433126e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.000100888988527,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0004785719793289,285.01031494140625,294.1499938964844,294.6153259277344,292.4212646484375,295.5451354980469,294.7030639648437,285.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208510793745,8.20873974589631e-05,0.0009387637255713,-0.0207176934927701,0.0,0.0,0.0,-0.0089000454172492,60.0,12.185654640197754,-0.0,-7.10533214487441e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.580231562722474e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0001008847393677,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.451324927387759e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.0001008846666081,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004785515193361,285.0119934082031,294.1499938964844,294.5777587890625,292.3974914550781,295.5278015136719,294.6703491210937,285.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.203623292502016e-05,0.0009387707104906,-0.0207041949033737,0.0,0.0,0.0,-0.0088974982500076,60.0,12.127634048461914,-0.0,-7.104716104322506e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.580231562722474e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0001008847393677,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.451324927387759e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.0001008846666081,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004785515193361,285.0119934082031,294.1499938964844,294.5777587890625,292.3974914550781,295.5278015136719,294.6703491210937,285.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.203623292502016e-05,0.0009387707104906,-0.0207041949033737,0.0,0.0,0.0,-0.0088974982500076,60.0,12.127634048461914,-0.0,-7.104716104322506e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.579627658240496e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001008783729048,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.450854172930121e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0001008783074212,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0004785213386639,285.0137634277344,294.1499938964844,294.53887939453125,292.37255859375,295.51007080078125,294.63604736328125,285.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020741998218,8.196118142222986e-05,0.0009387808386236,-0.0206843931227922,0.0,0.0,0.0,-0.0088937617838382,60.0,12.066893577575684,-0.0,-7.103813004505356e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.579627658240496e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001008783729048,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.450854172930121e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0001008783074212,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0004785213386639,285.0137634277344,294.1499938964844,294.53887939453125,292.37255859375,295.51007080078125,294.63604736328125,285.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020741998218,8.196118142222986e-05,0.0009387808386236,-0.0206843931227922,0.0,0.0,0.0,-0.0088937617838382,60.0,12.066893577575684,-0.0,-7.103813004505356e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.578886965755372e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001008705730782,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.450277917087078e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001008705003187,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0004784843476954,285.015625,294.1499938964844,294.4989318847656,292.3466491699219,295.491943359375,294.6003112792969,285.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206626029685,8.186927152564749e-05,0.000938793295063,-0.0206601433455944,0.0,0.0,0.0,-0.0088891852647066,60.0,12.003938674926758,-0.0,-7.102705978923042e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.578886965755372e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001008705730782,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.450277917087078e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001008705003187,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0004784843476954,285.015625,294.1499938964844,294.4989318847656,292.3466491699219,295.491943359375,294.6003112792969,285.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206626029685,8.186927152564749e-05,0.000938793295063,-0.0206601433455944,0.0,0.0,0.0,-0.0088891852647066,60.0,12.003938674926758,-0.0,-7.102705978923042e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.578024037182332e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,0.0001008614854072,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,7.449606346199289e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0001008614126476,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0004784412740264,285.0176086425781,294.1499938964844,294.4580078125,292.3199462890625,295.473388671875,294.5632019042969,285.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205701692029,8.176238043233752e-05,0.0009388077305629,-0.0206319410353899,0.0,0.0,0.0,-0.0088838627561926,60.0,11.939014434814451,-0.0,-7.101419896571316e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.578024037182332e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,0.0001008614854072,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,7.449606346199289e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0001008614126476,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0004784412740264,285.0176086425781,294.1499938964844,294.4580078125,292.3199462890625,295.473388671875,294.5632019042969,285.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205701692029,8.176238043233752e-05,0.0009388077305629,-0.0206319410353899,0.0,0.0,0.0,-0.0088838627561926,60.0,11.939014434814451,-0.0,-7.101419896571316e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,9.57756201387383e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,0.0001008566105156,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,7.449246913893148e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.000100856545032,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0004784181946888,285.0186462402344,294.1499938964844,294.4372253417969,292.30633544921875,295.46392822265625,294.5441589355469,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205204598605,8.170508226612583e-05,0.0009388154139742,-0.0206168238073587,0.0,0.0,0.0,-0.0088810101151466,60.0,11.9059419631958,-0.0,-7.100729959574893e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.577081800671294e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.000100851553725,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,7.448872929671779e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0001008514882414,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0004783942131325,285.0196838378906,294.1499938964844,294.41632080078125,292.2925720214844,295.45440673828125,294.5248718261719,285.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204691207036,8.164563769241795e-05,0.0009388234466314,-0.020601138472557,0.0,0.0,0.0,-0.0088780494406819,60.0,11.87254238128662,-0.0,-7.100014443039981e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,9.576086449669674e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0001008410690701,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,7.448098040185869e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0001008410035865,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004783445037901,285.0218505859375,294.1499938964844,294.3739929199219,292.2646789550781,295.43505859375,294.4857177734375,285.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203624842688,8.15223902463913e-05,0.0009388401522301,-0.0205686204135417,0.0,0.0,0.0,-0.0088719138875603,60.0,11.805054664611816,-0.0,-7.098530829807714e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,9.576086449669674e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0001008410690701,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,7.448098040185869e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0001008410035865,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004783445037901,285.0218505859375,294.1499938964844,294.3739929199219,292.2646789550781,295.43505859375,294.4857177734375,285.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203624842688,8.15223902463913e-05,0.0009388401522301,-0.0205686204135417,0.0,0.0,0.0,-0.0088719138875603,60.0,11.805054664611816,-0.0,-7.098530829807714e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.575045987730846e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0001008301114779,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,7.447288953699172e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0001008300459943,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0004782925243489,285.02410888671875,294.1499938964844,294.33123779296875,292.2364501953125,295.4153137207031,294.4457092285156,285.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202511912211,8.139359852066264e-05,0.0009388575563207,-0.0205346401780843,0.0,0.0,0.0,-0.0088655008003115,60.0,11.736516952514648,-0.0,-7.096981136101024e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.575045987730846e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0001008301114779,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,7.447288953699172e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0001008300459943,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0004782925243489,285.02410888671875,294.1499938964844,294.33123779296875,292.2364501953125,295.4153137207031,294.4457092285156,285.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202511912211,8.139359852066264e-05,0.0009388575563207,-0.0205346401780843,0.0,0.0,0.0,-0.0088655008003115,60.0,11.736516952514648,-0.0,-7.096981136101024e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.573998977430163e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001008190811262,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,7.446474046446383e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001008190156426,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0004782402538694,285.0264587402344,294.1499938964844,294.2882080078125,292.20806884765625,295.3951721191406,294.4049377441406,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201390832662,8.126402826746926e-05,0.000938875018619,-0.0205004531890153,0.0,0.0,0.0,-0.0088590495288372,60.0,11.667354583740234,-0.0,-7.095422205338765e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.573998977430163e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001008190811262,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,7.446474046446383e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001008190156426,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0004782402538694,285.0264587402344,294.1499938964844,294.2882080078125,292.20806884765625,295.3951721191406,294.4049377441406,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201390832662,8.126402826746926e-05,0.000938875018619,-0.0205004531890153,0.0,0.0,0.0,-0.0088590495288372,60.0,11.667354583740234,-0.0,-7.095422205338765e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.572973795002326e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001008082836051,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,7.445676601491868e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0001008082181215,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0004781890602316,285.02886962890625,294.1499938964844,294.2450866699219,292.1796264648437,295.3746032714844,294.36358642578125,285.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.113717194646597e-05,0.0009388921898789,-0.0204669814556837,0.0,0.0,0.0,-0.0088527332991361,60.0,11.597886085510254,-0.0,-7.093895959542351e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.572973795002326e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001008082836051,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,7.445676601491868e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0001008082181215,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0004781890602316,285.02886962890625,294.1499938964844,294.2450866699219,292.1796264648437,295.3746032714844,294.36358642578125,285.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.113717194646597e-05,0.0009388921898789,-0.0204669814556837,0.0,0.0,0.0,-0.0088527332991361,60.0,11.597886085510254,-0.0,-7.093895959542351e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.572475391905756e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001008030303637,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.445288792951033e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001008029648801,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0004781641473527,285.0301208496094,294.1499938964844,294.2235107421875,292.1654357910156,295.3641967773437,294.3428039550781,285.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199759854003,8.107542817015201e-05,0.0009389005135744,-0.0204506926238536,0.0,0.0,0.0,-0.0088496590033173,60.0,11.563130378723145,-0.0,-7.093153442383483e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.571996633894742e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0001007979881251,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.444916263921186e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001007979226415,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0004781402531079,285.0314025878906,294.1499938964844,294.2019958496094,292.1513061523437,295.3536682128906,294.3218994140625,285.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199246462434,8.101615821942687e-05,0.000938908488024,-0.0204350538551807,0.0,0.0,0.0,-0.0088467076420784,60.0,11.528419494628906,-0.0,-7.09244005747678e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.571105329087004e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0001007885948638,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,7.444222137564793e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001007885366561,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0004780957242473,285.03399658203125,294.1499938964844,294.1591491699219,292.123291015625,295.3323974609375,294.2799377441406,285.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198291856795,8.090575283858925e-05,0.0009389233891852,-0.0204059239476919,0.0,0.0,0.0,-0.008841210976243,60.0,11.459309577941896,-0.0,-7.091112053103643e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.571105329087004e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0001007885948638,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,7.444222137564793e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001007885366561,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0004780957242473,285.03399658203125,294.1499938964844,294.1591491699219,292.123291015625,295.3323974609375,294.2799377441406,285.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198291856795,8.090575283858925e-05,0.0009389233891852,-0.0204059239476919,0.0,0.0,0.0,-0.008841210976243,60.0,11.459309577941896,-0.0,-7.091112053103643e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.570322436047718e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0001007803584798,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,7.443613139912486e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0001007802929962,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004780566669069,285.03668212890625,294.1499938964844,294.1166687011719,292.0957336425781,295.3106994628906,294.23785400390625,285.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197453666478,8.080881525529549e-05,0.0009389364859089,-0.0203803461045026,0.0,0.0,0.0,-0.0088363839313387,60.0,11.390925407409668,-0.0,-7.089946052474262e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.570322436047718e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0001007803584798,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,7.443613139912486e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0001007802929962,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004780566669069,285.03668212890625,294.1499938964844,294.1166687011719,292.0957336425781,295.3106994628906,294.23785400390625,285.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197453666478,8.080881525529549e-05,0.0009389364859089,-0.0203803461045026,0.0,0.0,0.0,-0.0088363839313387,60.0,11.390925407409668,-0.0,-7.089946052474262e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.56968215177767e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0001007736063911,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.443114736815915e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001007735481834,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004780246526934,285.0394592285156,294.1499938964844,294.0747375488281,292.0687866210937,295.28863525390625,294.1958312988281,285.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196765651926,8.072931814240292e-05,0.0009389472543261,-0.0203593708574771,0.0,0.0,0.0,-0.0088324258103966,60.0,11.323564529418944,-0.0,-7.088990372494663e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.56968215177767e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0001007736063911,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.443114736815915e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001007735481834,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004780246526934,285.0394592285156,294.1499938964844,294.0747375488281,292.0687866210937,295.28863525390625,294.1958312988281,285.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196765651926,8.072931814240292e-05,0.0009389472543261,-0.0203593708574771,0.0,0.0,0.0,-0.0088324258103966,60.0,11.323564529418944,-0.0,-7.088990372494663e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.569207031745464e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001007686005323,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.442745118169114e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0001007685423246,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0004780009621754,285.04229736328125,294.1499938964844,294.0335693359375,292.0426025390625,295.2662353515625,294.1540222167969,285.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196254588663,8.067025191849098e-05,0.0009389552287757,-0.0203437861055135,0.0,0.0,0.0,-0.008829484693706,60.0,11.257471084594728,-0.0,-7.088279829758903e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.569207031745464e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001007686005323,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.442745118169114e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0001007685423246,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0004780009621754,285.04229736328125,294.1499938964844,294.0335693359375,292.0426025390625,295.2662353515625,294.1540222167969,285.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196254588663,8.067025191849098e-05,0.0009389552287757,-0.0203437861055135,0.0,0.0,0.0,-0.008829484693706,60.0,11.257471084594728,-0.0,-7.088279829758903e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.569048415869474e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.000100766927062,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,7.442620699293911e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0001007668688544,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0004779930168297,285.04376220703125,294.1499938964844,294.0132751464844,292.02984619140625,295.2548828125,294.1332397460937,285.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196082293987,8.065038127824664e-05,0.0009389579063281,-0.0203385427594184,0.0,0.0,0.0,-0.0088284946978092,60.0,11.22502326965332,-0.0,-7.088041087399688e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.568945097271352e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0001007658429443,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.442540663760155e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001007657847367,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0004779878945555,285.0452575683594,294.1499938964844,293.9932556152344,292.0173645019531,295.24346923828125,294.11260986328125,285.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195970535278,8.063745190156624e-05,0.0009389596525579,-0.020335130393505,0.0,0.0,0.0,-0.0088278511539101,60.0,11.193072319030762,-0.0,-7.087885478540559e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.568911627866328e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0001007654864224,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.442514470312744e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001007654282147,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004779862065333,285.0482788085937,294.1499938964844,293.9540100097656,291.9931945800781,295.2204284667969,294.0717468261719,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.063273708103225e-05,0.0009389602346345,-0.0203338880091905,0.0,0.0,0.0,-0.0088276164606213,60.0,11.130642890930176,-0.0,-7.087828635121697e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.568911627866328e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0001007654864224,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.442514470312744e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001007654282147,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004779862065333,285.0482788085937,294.1499938964844,293.9540100097656,291.9931945800781,295.2204284667969,294.0717468261719,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.063273708103225e-05,0.0009389602346345,-0.0203338880091905,0.0,0.0,0.0,-0.0088276164606213,60.0,11.130642890930176,-0.0,-7.087828635121697e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.56913863774389e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001007678729365,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.442690548487008e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0001007678147288,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0004779975570272,285.0513916015625,294.1499938964844,293.9159851074219,291.97027587890625,295.1971130371094,294.0316162109375,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196167277172,8.066014561336488e-05,0.0009389565675519,-0.0203411187976598,0.0,0.0,0.0,-0.0088289808481931,60.0,11.070542335510254,-0.0,-7.088158326951088e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.56913863774389e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001007678729365,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.442690548487008e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0001007678147288,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0004779975570272,285.0513916015625,294.1499938964844,293.9159851074219,291.97027587890625,295.1971130371094,294.0316162109375,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196167277172,8.066014561336488e-05,0.0009389565675519,-0.0203411187976598,0.0,0.0,0.0,-0.0088289808481931,60.0,11.070542335510254,-0.0,-7.088158326951088e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.569654503138736e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0001007733008009,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,7.443091453751549e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001007732425932,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.000478023343021,285.0545959472656,294.1499938964844,293.8793334960937,291.94879150390625,295.17352294921875,293.99237060546875,285.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196712100878,8.072318451013416e-05,0.0009389480110257,-0.0203577522188425,0.0,0.0,0.0,-0.0088321194052696,60.0,11.013063430786133,-0.0,-7.088916476050144e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.569654503138736e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0001007733008009,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,7.443091453751549e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001007732425932,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.000478023343021,285.0545959472656,294.1499938964844,293.8793334960937,291.94879150390625,295.17352294921875,293.99237060546875,285.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196712100878,8.072318451013416e-05,0.0009389480110257,-0.0203577522188425,0.0,0.0,0.0,-0.0088321194052696,60.0,11.013063430786133,-0.0,-7.088916476050144e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
