time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.570486872689798e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001007820683298,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.44373828638345e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,0.0001007820101222,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004780649323947,285.0578918457031,294.1499938964844,293.84423828125,291.9288635253906,295.1497497558594,293.95416259765625,285.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197594529017,8.082521526375785e-05,0.0009389342158101,-0.0203846730291843,0.0,0.0,0.0,-0.0088371997699141,60.0,10.95851230621338,-0.0,-7.090143583354802e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.570486872689798e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001007820683298,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.44373828638345e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,0.0001007820101222,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004780649323947,285.0578918457031,294.1499938964844,293.84423828125,291.9288635253906,295.1497497558594,293.95416259765625,285.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197594529017,8.082521526375785e-05,0.0009389342158101,-0.0203846730291843,0.0,0.0,0.0,-0.0088371997699141,60.0,10.95851230621338,-0.0,-7.090143583354802e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,9.57106240093708e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0001007881219265,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.444185757776722e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0001007880637189,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.0004780936869792,285.0595703125,294.1499938964844,293.82733154296875,291.9195251464844,295.13775634765625,293.9356384277344,285.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198205709457,8.089584298431873e-05,0.0009389247279614,-0.0204033069312572,0.0,0.0,0.0,-0.0088407164439558,60.0,10.932753562927246,-0.0,-7.090992681924035e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.571707778377458e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.000100794917671,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,7.444687798852101e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0001007948667393,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0004781259340234,285.0612487792969,294.1499938964844,293.8108825683594,291.9106750488281,295.1257629394531,293.9173889160156,285.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198892559856,8.097512181848288e-05,0.0009389141923747,-0.0204242244362831,0.0,0.0,0.0,-0.0088446652516722,60.0,10.907780647277832,-0.0,-7.091946230275425e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.57319134613499e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.000100810539152,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.44584176572971e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0001008104882203,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0004782000614795,285.064697265625,294.1499938964844,293.7794189453125,291.89434814453125,295.1016540527344,293.8816833496094,285.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020046765916,8.115737728076056e-05,0.0009388893377035,-0.0204723142087459,0.0,0.0,0.0,-0.0088537391275167,60.0,10.859722137451172,-0.0,-7.094138965157981e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.57319134613499e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.000100810539152,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.44584176572971e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0001008104882203,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0004782000614795,285.064697265625,294.1499938964844,293.7794189453125,291.89434814453125,295.1016540527344,293.8816833496094,285.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020046765916,8.115737728076056e-05,0.0009388893377035,-0.0204723142087459,0.0,0.0,0.0,-0.0088537391275167,60.0,10.859722137451172,-0.0,-7.094138965157981e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.575102012604476e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0001008306571748,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.447327516274527e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0001008305989671,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004782954929396,285.0682067871094,294.1499938964844,293.75,291.880126953125,295.07745361328125,293.8475036621094,285.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.139223791658878e-05,0.0009388576145283,-0.0205342806875705,0.0,0.0,0.0,-0.0088654328137636,60.0,10.815704345703123,-0.0,-7.096964793618099e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.575102012604476e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0001008306571748,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.447327516274527e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0001008305989671,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004782954929396,285.0682067871094,294.1499938964844,293.75,291.880126953125,295.07745361328125,293.8475036621094,285.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.139223791658878e-05,0.0009388576145283,-0.0205342806875705,0.0,0.0,0.0,-0.0088654328137636,60.0,10.815704345703123,-0.0,-7.096964793618099e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.577278251526876e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001008535691653,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.449019176419824e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0001008535182336,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004784041957464,285.07177734375,294.1499938964844,293.721923828125,291.8681030273437,295.0531616210937,293.8147277832031,285.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204812278971,8.165980398189276e-05,0.0009388214675709,-0.0206048768013715,0.0,0.0,0.0,-0.0088787553831934,60.0,10.775676727294922,-0.0,-7.100184973296565e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.577278251526876e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001008535691653,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.449019176419824e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0001008535182336,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004784041957464,285.07177734375,294.1499938964844,293.721923828125,291.8681030273437,295.0531616210937,293.8147277832031,285.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204812278971,8.165980398189276e-05,0.0009388214675709,-0.0206048768013715,0.0,0.0,0.0,-0.0088787553831934,60.0,10.775676727294922,-0.0,-7.100184973296565e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.579549805494024e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.000100877485238,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.450785778928548e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001008774343063,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004785176715813,285.075439453125,294.1499938964844,293.6943359375,291.8582763671875,295.0288391113281,293.78326416015625,285.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207229061052,8.193913527065888e-05,0.0009387837490066,-0.0206785779446363,0.0,0.0,0.0,-0.0088926637545228,60.0,10.740042686462402,-0.0,-7.10354726152218e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.579549805494024e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.000100877485238,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.450785778928548e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001008774343063,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004785176715813,285.075439453125,294.1499938964844,293.6943359375,291.8582763671875,295.0288391113281,293.78326416015625,285.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207229061052,8.193913527065888e-05,0.0009387837490066,-0.0206785779446363,0.0,0.0,0.0,-0.0088926637545228,60.0,10.740042686462402,-0.0,-7.10354726152218e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.580712503520772e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001008897306746,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.451690180459991e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001008896797429,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0004785757628269,285.0773010253906,294.1499938964844,293.6807556152344,291.8541564941406,295.0166320800781,293.7679748535156,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.208215876948088e-05,0.0009387644240632,-0.0207163114100694,0.0,0.0,0.0,-0.0088997846469283,60.0,10.723858833312988,-0.0,-7.105269617113663e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.581883205100894e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001009020561468,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.452600402757525e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001009019979392,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004786342324223,285.0791931152344,294.1499938964844,293.66729736328125,291.8505554199219,295.0044250488281,293.7529296875,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209711035713,8.222607721108943e-05,0.0009387449827045,-0.0207542832940816,0.0,0.0,0.0,-0.0089069502428174,60.0,10.708602905273438,-0.0,-7.107001920303446e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.584222425473854e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001009266925393,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.454419392161071e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0001009266343316,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004787511134054,285.0830078125,294.1499938964844,293.6407470703125,291.84478759765625,294.9800109863281,293.7235412597656,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212199995294,8.251383405877277e-05,0.000938706099987,-0.0208302065730094,0.0,0.0,0.0,-0.0089212786406278,60.0,10.680946350097656,-0.0,-7.110467947768484e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.584222425473854e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001009266925393,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.454419392161071e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0001009266343316,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004787511134054,285.0830078125,294.1499938964844,293.6407470703125,291.84478759765625,294.9800109863281,293.7235412597656,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212199995294,8.251383405877277e-05,0.000938706099987,-0.0208302065730094,0.0,0.0,0.0,-0.0089212786406278,60.0,10.680946350097656,-0.0,-7.110467947768484e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.58655509748496e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001009512488963,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.456233288394287e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001009511979646,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004788676160387,285.0868835449219,294.1499938964844,293.61474609375,291.8408508300781,294.9555358886719,293.6949462890625,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214680805802,8.28006595838815e-05,0.0009386673918925,-0.0209058821201324,0.0,0.0,0.0,-0.008935559540987,60.0,10.656740188598633,-0.0,-7.11392260654975e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.58655509748496e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001009512488963,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.456233288394287e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001009511979646,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004788676160387,285.0868835449219,294.1499938964844,293.61474609375,291.8408508300781,294.9555358886719,293.6949462890625,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214680805802,8.28006595838815e-05,0.0009386673918925,-0.0209058821201324,0.0,0.0,0.0,-0.008935559540987,60.0,10.656740188598633,-0.0,-7.11392260654975e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.588830289430916e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001009752086247,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.458002801286057e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.000100975157693,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004789812956005,285.0908203125,294.1499938964844,293.5892639160156,291.8386535644531,294.9310302734375,293.6670837402344,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217101080343,8.308051474159583e-05,0.0009386296151205,-0.0209797192364931,0.0,0.0,0.0,-0.0089494939893484,60.0,10.635878562927246,-0.0,-7.117294842373667e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.588830289430916e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001009752086247,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.458002801286057e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.000100975157693,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004789812956005,285.0908203125,294.1499938964844,293.5892639160156,291.8386535644531,294.9310302734375,293.6670837402344,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217101080343,8.308051474159583e-05,0.0009386296151205,-0.0209797192364931,0.0,0.0,0.0,-0.0089494939893484,60.0,10.635878562927246,-0.0,-7.117294842373667e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.59101744228974e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001009982297546,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.459703192580491e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001009981788229,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004790905222762,285.0948486328125,294.1499938964844,293.5643310546875,291.83807373046875,294.9065246582031,293.6399230957031,285.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219427058473,8.334943413501605e-05,0.0009385932935401,-0.0210506711155176,0.0,0.0,0.0,-0.0089628845453262,60.0,10.618163108825684,-0.0,-7.12053562779147e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.59101744228974e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001009982297546,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.459703192580491e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001009981788229,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004790905222762,285.0948486328125,294.1499938964844,293.5643310546875,291.83807373046875,294.9065246582031,293.6399230957031,285.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219427058473,8.334943413501605e-05,0.0009385932935401,-0.0210506711155176,0.0,0.0,0.0,-0.0089628845453262,60.0,10.618163108825684,-0.0,-7.12053562779147e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.59207391133532e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001010093546938,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.460525375790894e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.000101009311038,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004791433166246,285.0968933105469,294.1499938964844,293.55206298828125,291.8383483886719,294.8942565917969,293.6265869140625,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220550466328,8.347939001396298e-05,0.0009385756566189,-0.0210849568247795,0.0,0.0,0.0,-0.008969354443252,60.0,10.61040210723877,-0.0,-7.12210237452382e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.59309036261402e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001010200649034,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.461315544787794e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001010200139717,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004791941028088,285.09893798828125,294.1499938964844,293.5399169921875,291.8389892578125,294.8819885253906,293.6134338378906,285.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221631964668,8.360440551768988e-05,0.0009385588346049,-0.0211179424077272,0.0,0.0,0.0,-0.0089755794033408,60.0,10.603353500366213,-0.0,-7.123609435666367e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.594985749572515e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001010400155792,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.462789653800428e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001010399646474,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004792887775693,285.10308837890625,294.1499938964844,293.5160827636719,291.84130859375,294.85748291015625,293.58758544921875,285.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223648278042,8.383739623241127e-05,0.000938527402468,-0.021179411560297,0.0,0.0,0.0,-0.0089871799573302,60.0,10.591351509094238,-0.0,-7.126418211100828e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.594985749572515e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001010400155792,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.462789653800428e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001010399646474,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004792887775693,285.10308837890625,294.1499938964844,293.5160827636719,291.84130859375,294.85748291015625,293.58758544921875,285.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223648278042,8.383739623241127e-05,0.000938527402468,-0.021179411560297,0.0,0.0,0.0,-0.0089871799573302,60.0,10.591351509094238,-0.0,-7.126418211100828e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.596723975846544e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001010583146126,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.464140799129382e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001010582636808,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004793756233993,285.1072998046875,294.1499938964844,293.4927673339844,291.8448791503906,294.8330078125,293.5623474121094,285.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102254957892,8.405106200370938e-05,0.0009384985314682,-0.0212357845157384,0.0,0.0,0.0,-0.0089978193864226,60.0,10.581761360168455,-0.0,-7.12899534960343e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.596723975846544e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001010583146126,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.464140799129382e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001010582636808,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004793756233993,285.1072998046875,294.1499938964844,293.4927673339844,291.8448791503906,294.8330078125,293.5623474121094,285.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102254957892,8.405106200370938e-05,0.0009384985314682,-0.0212357845157384,0.0,0.0,0.0,-0.0089978193864226,60.0,10.581761360168455,-0.0,-7.12899534960343e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.598241740604864e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0001010742998914,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.465321687050164e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001010742489597,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004794514388777,285.111572265625,294.1499938964844,293.4700012207031,291.849609375,294.8085327148437,293.5377502441406,285.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227110469713,8.423763938480988e-05,0.0009384733857586,-0.0212850105017423,0.0,0.0,0.0,-0.0090071093291044,60.0,10.574493408203123,-0.0,-7.131245638447582e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.598241740604864e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0001010742998914,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.465321687050164e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001010742489597,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004794514388777,285.111572265625,294.1499938964844,293.4700012207031,291.849609375,294.8085327148437,293.5377502441406,285.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227110469713,8.423763938480988e-05,0.0009384733857586,-0.0212850105017423,0.0,0.0,0.0,-0.0090071093291044,60.0,10.574493408203123,-0.0,-7.131245638447582e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.59954268182628e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001010879932437,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.466333045158535e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001010879495879,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004795164277311,285.1159362792969,294.1499938964844,293.44781494140625,291.8553771972656,294.7841186523437,293.51373291015625,285.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228492319583,8.43974485178478e-05,0.0009384517907164,-0.0213271733373403,0.0,0.0,0.0,-0.0090150665491819,60.0,10.569258689880373,-0.0,-7.133173340889698e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.59954268182628e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001010879932437,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.466333045158535e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001010879495879,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004795164277311,285.1159362792969,294.1499938964844,293.44781494140625,291.8553771972656,294.7841186523437,293.51373291015625,285.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228492319583,8.43974485178478e-05,0.0009384517907164,-0.0213271733373403,0.0,0.0,0.0,-0.0090150665491819,60.0,10.569258689880373,-0.0,-7.133173340889698e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.600103658158332e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0001010939013212,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.466768875019625e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001010938503895,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0004795444547198,285.1181335449219,294.1499938964844,293.4369201660156,291.858642578125,294.7719116210937,293.501953125,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229087201878,8.446632273262367e-05,0.0009384423610754,-0.0213453453034162,0.0,0.0,0.0,-0.009018494747579,60.0,10.567364692687988,-0.0,-7.134003965347804e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.600596968084574e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001010991036309,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.467153045581654e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001010990526992,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.000479569134768,285.1203308105469,294.1499938964844,293.4261779785156,291.8620910644531,294.7597351074219,293.4903259277344,285.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229611070826,8.452695328742266e-05,0.0009384342120029,-0.0213613416999578,0.0,0.0,0.0,-0.009021514095366,60.0,10.565900802612305,-0.0,-7.134735824365634e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.601363854017107e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001011071726679,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.467748946510255e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001011071290122,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004796074354089,285.12481689453125,294.1499938964844,293.4051513671875,291.86962890625,294.73541259765625,293.4675598144531,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230425978079,8.462098048767075e-05,0.0009384215809404,-0.0213861484080553,0.0,0.0,0.0,-0.0090261958539485,60.0,10.56416130065918,-0.0,-7.13586985057191e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.601363854017107e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001011071726679,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.467748946510255e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001011071290122,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004796074354089,285.12481689453125,294.1499938964844,293.4051513671875,291.86962890625,294.73541259765625,293.4675598144531,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230425978079,8.462098048767075e-05,0.0009384215809404,-0.0213861484080553,0.0,0.0,0.0,-0.0090261958539485,60.0,10.56416130065918,-0.0,-7.13586985057191e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.601882629795e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001011126296361,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.468152034562081e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001011125859804,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004796333669219,285.1293334960937,294.1499938964844,293.3846740722656,291.8778686523437,294.7111511230469,293.4453430175781,285.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230975458398,8.468447776976973e-05,0.0009384130826219,-0.0214029010385274,0.0,0.0,0.0,-0.0090293576940894,60.0,10.563798904418944,-0.0,-7.136636526183794e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.601882629795e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001011126296361,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.468152034562081e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001011125859804,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004796333669219,285.1293334960937,294.1499938964844,293.3846740722656,291.8778686523437,294.7111511230469,293.4453430175781,285.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230975458398,8.468447776976973e-05,0.0009384130826219,-0.0214029010385274,0.0,0.0,0.0,-0.0090293576940894,60.0,10.563798904418944,-0.0,-7.136636526183794e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.602057980373502e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001011144704534,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.468288094969466e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001011144267977,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.000479642098071,285.1339111328125,294.1499938964844,293.36474609375,291.88671875,294.6869812011719,293.4237670898437,285.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231158230453,8.470561442663893e-05,0.0009384102304466,-0.0214084777981042,0.0,0.0,0.0,-0.0090304100885987,60.0,10.564630508422852,-0.0,-7.13689161102593e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
