time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.602057980373502e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001011144704534,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.468288094969466e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001011144267977,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.000479642098071,285.1339111328125,294.1499938964844,293.36474609375,291.88671875,294.6869812011719,293.4237670898437,285.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231158230453,8.470561442663893e-05,0.0009384102304466,-0.0214084777981042,0.0,0.0,0.0,-0.0090304100885987,60.0,10.564630508422852,-0.0,-7.13689161102593e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.601873171050102e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0001011125277727,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.468144031008705e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.000101112484117,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004796329012606,285.1385498046875,294.1499938964844,293.345458984375,291.8960266113281,294.6628723144531,293.4028015136719,285.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102309579961,8.46824623295106e-05,0.0009384133736602,-0.0214023701846599,0.0,0.0,0.0,-0.0090292580425739,60.0,10.566404342651367,-0.0,-7.136611657188041e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.601873171050102e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0001011125277727,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.468144031008705e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.000101112484117,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004796329012606,285.1385498046875,294.1499938964844,293.345458984375,291.8960266113281,294.6628723144531,293.4028015136719,285.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102309579961,8.46824623295106e-05,0.0009384133736602,-0.0214023701846599,0.0,0.0,0.0,-0.0090292580425739,60.0,10.566404342651367,-0.0,-7.136611657188041e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.601627243682742e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001011099375318,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.467952673323452e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001011098938761,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004796206194441,285.1408996582031,294.1499938964844,293.33599853515625,291.9008483886719,294.65087890625,293.3925476074219,285.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230692569166,8.465198334306479e-05,0.0009384173317812,-0.0213943272829055,0.0,0.0,0.0,-0.0090277390554547,60.0,10.567594528198242,-0.0,-7.136244306593653e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.601271449355409e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001011061831377,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.467675459338352e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001011061394819,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004796028370037,285.14324951171875,294.1499938964844,293.32672119140625,291.90576171875,294.6388854980469,293.3824462890625,285.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230311891064,8.460789103992283e-05,0.0009384232689626,-0.0213826950639486,0.0,0.0,0.0,-0.0090255439281463,60.0,10.568921089172363,-0.0,-7.13571211008457e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.600216435501352e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001010950727504,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.466854731319472e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001010950290947,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004795501299668,285.14801025390625,294.1499938964844,293.30859375,291.9157409667969,294.614990234375,293.3627014160156,285.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229186154901,8.447752770734951e-05,0.0009384410805068,-0.021348301321268,0.0,0.0,0.0,-0.0090190535411238,60.0,10.571836471557615,-0.0,-7.134138968467596e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.600216435501352e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001010950727504,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.466854731319472e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001010950290947,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004795501299668,285.14801025390625,294.1499938964844,293.30859375,291.9157409667969,294.614990234375,293.3627014160156,285.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229186154901,8.447752770734951e-05,0.0009384410805068,-0.021348301321268,0.0,0.0,0.0,-0.0090190535411238,60.0,10.571836471557615,-0.0,-7.134138968467596e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.598720498615876e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0001010793203022,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.465691305696964e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001010792839224,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004794754495378,285.15283203125,294.1499938964844,293.29107666015625,291.9259338378906,294.5912475585937,293.3435974121094,285.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227588936686,8.429290755884722e-05,0.0009384659933857,-0.0212995912879705,0.0,0.0,0.0,-0.0090098613873124,60.0,10.57501220703125,-0.0,-7.131912127533725e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.598720498615876e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0001010793203022,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.465691305696964e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001010792839224,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004794754495378,285.15283203125,294.1499938964844,293.29107666015625,291.9259338378906,294.5912475585937,293.3435974121094,285.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227588936686,8.429290755884722e-05,0.0009384659933857,-0.0212995912879705,0.0,0.0,0.0,-0.0090098613873124,60.0,10.57501220703125,-0.0,-7.131912127533725e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.596758900443092e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0001010586638585,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.46416553738527e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001010586202028,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004793774569407,285.1576843261719,294.1499938964844,293.274169921875,291.9361572265625,294.5675964355469,293.3251037597656,285.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102254957892,8.405088010476902e-05,0.0009384987060911,-0.0212357360869646,0.0,0.0,0.0,-0.0089978100731968,60.0,10.578216552734377,-0.0,-7.128992507432488e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.596758900443092e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0001010586638585,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.46416553738527e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001010586202028,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004793774569407,285.1576843261719,294.1499938964844,293.274169921875,291.9361572265625,294.5675964355469,293.3251037597656,285.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102254957892,8.405088010476902e-05,0.0009384987060911,-0.0212357360869646,0.0,0.0,0.0,-0.0089978100731968,60.0,10.578216552734377,-0.0,-7.128992507432488e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.59436147240922e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001010334162856,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.462300709448755e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001010333726298,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004792577237822,285.16259765625,294.1499938964844,293.2578430175781,291.94635009765625,294.5440979003906,293.3072509765625,285.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222938144579,8.375514153158292e-05,0.0009385386947542,-0.0211577117443084,0.0,0.0,0.0,-0.0089830858632922,60.0,10.58126449584961,-0.0,-7.125426293441707e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.59436147240922e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001010334162856,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.462300709448755e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001010333726298,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004792577237822,285.16259765625,294.1499938964844,293.2578430175781,291.94635009765625,294.5440979003906,293.3072509765625,285.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222938144579,8.375514153158292e-05,0.0009385386947542,-0.0211577117443084,0.0,0.0,0.0,-0.0089830858632922,60.0,10.58126449584961,-0.0,-7.125426293441707e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.592995775165036e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0001010190317174,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.461238419637084e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001010189880616,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0004791894752997,285.1650695800781,294.1499938964844,293.2499389648437,291.9513854980469,294.53240966796875,293.298583984375,285.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221479460597,8.35866667330265e-05,0.0009385612793266,-0.0211132615804672,0.0,0.0,0.0,-0.00897469650954,60.0,10.58267879486084,-0.0,-7.123395562302903e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.59153039730154e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001010035994113,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.460098277078941e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001010035557555,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0004791162791661,285.1675720214844,294.1499938964844,293.2421569824219,291.9563903808594,294.520751953125,293.2900390625,285.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219916002824,8.340596832567826e-05,0.0009385856683366,-0.0210655871778726,0.0,0.0,0.0,-0.0089656990021467,60.0,10.583977699279783,-0.0,-7.121217038275064e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.588318062014878e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001009697662084,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.457599713234231e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001009697298286,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004789558297488,285.1725769042969,294.1499938964844,293.2270812988281,291.9661865234375,294.4975280761719,293.2734680175781,285.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216492228209,8.300985064124689e-05,0.0009386393357999,-0.0209610741585493,0.0,0.0,0.0,-0.008945976383984,60.0,10.586112022399902,-0.0,-7.116443612176226e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.588318062014878e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001009697662084,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.457599713234231e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001009697298286,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004789558297488,285.1725769042969,294.1499938964844,293.2270812988281,291.9661865234375,294.4975280761719,293.2734680175781,285.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216492228209,8.300985064124689e-05,0.0009386393357999,-0.0209610741585493,0.0,0.0,0.0,-0.008945976383984,60.0,10.586112022399902,-0.0,-7.116443612176226e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.584744839230552e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001009321349556,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.454820297425613e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001009320985758,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004787773359566,285.1776428222656,294.1499938964844,293.212646484375,291.9756164550781,294.4745178222656,293.25750732421875,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212681954726,8.256928413175046e-05,0.000938698882237,-0.0208448357880115,0.0,0.0,0.0,-0.0089240400120615,60.0,10.587538719177246,-0.0,-7.1111358579401e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.584744839230552e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001009321349556,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.454820297425613e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001009320985758,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004787773359566,285.1776428222656,294.1499938964844,293.212646484375,291.9756164550781,294.4745178222656,293.25750732421875,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212681954726,8.256928413175046e-05,0.000938698882237,-0.0208448357880115,0.0,0.0,0.0,-0.0089240400120615,60.0,10.587538719177246,-0.0,-7.1111358579401e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.580863115843384e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001008912659017,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.451800775015727e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001008912222459,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.000478583475342,285.1827392578125,294.1499938964844,293.1988220214844,291.9845886230469,294.45166015625,293.2422180175781,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208543390035,8.209080260712653e-05,0.0009387634927406,-0.0207185931503772,0.0,0.0,0.0,-0.0089002167806029,60.0,10.588111877441406,-0.0,-7.105373356353084e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.580863115843384e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001008912659017,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.451800775015727e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001008912222459,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.000478583475342,285.1827392578125,294.1499938964844,293.1988220214844,291.9845886230469,294.45166015625,293.2422180175781,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208543390035,8.209080260712653e-05,0.0009387634927406,-0.0207185931503772,0.0,0.0,0.0,-0.0089002167806029,60.0,10.588111877441406,-0.0,-7.105373356353084e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.576713637216017e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001008475592243,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.448573160218075e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001008475228445,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004783761687576,285.1878967285156,294.1499938964844,293.1856689453125,291.9930114746094,294.4289855957031,293.2275390625,285.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204117279499,8.157920092344284e-05,0.0009388325852341,-0.0205836091190576,0.0,0.0,0.0,-0.0088747423142194,60.0,10.587647438049316,-0.0,-7.099215082462251e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.576713637216017e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001008475592243,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.448573160218075e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001008475228445,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004783761687576,285.1878967285156,294.1499938964844,293.1856689453125,291.9930114746094,294.4289855957031,293.2275390625,285.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204117279499,8.157920092344284e-05,0.0009388325852341,-0.0205836091190576,0.0,0.0,0.0,-0.0088747423142194,60.0,10.587647438049316,-0.0,-7.099215082462251e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.574549767421558e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.000100824778201,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.446890231221914e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001008247345453,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0004782681062351,285.19049072265625,294.1499938964844,293.1793212890625,291.9969787597656,294.417724609375,293.2204284667969,285.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201809927821,8.131248614517972e-05,0.0009388685575686,-0.0205132365226745,0.0,0.0,0.0,-0.008861462585628,60.0,10.587016105651855,-0.0,-7.096005560924824e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.572338603902608e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0001008014878607,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.445170194841921e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001008014514809,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004781576571986,285.1930847167969,294.1499938964844,293.1731262207031,292.0007629394531,294.406494140625,293.2135009765625,285.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199452517554,8.103989239316434e-05,0.0009389053448103,-0.0204413160681724,0.0,0.0,0.0,-0.0088478894904255,60.0,10.586060523986816,-0.0,-7.092725695656554e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.56788207986392e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001007545579341,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.441703928634524e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0001007545215543,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004779350419994,285.1983337402344,294.1499938964844,293.1612243652344,292.0077819824219,294.3842468261719,293.2001342773437,285.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019470160827,8.049057214520872e-05,0.0009389796177856,-0.0202963761985301,0.0,0.0,0.0,-0.0088205384090542,60.0,10.583141326904297,-0.0,-7.086119069299458e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.56788207986392e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001007545579341,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.441703928634524e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0001007545215543,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004779350419994,285.1983337402344,294.1499938964844,293.1612243652344,292.0077819824219,294.3842468261719,293.2001342773437,285.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019470160827,8.049057214520872e-05,0.0009389796177856,-0.0202963761985301,0.0,0.0,0.0,-0.0088205384090542,60.0,10.583141326904297,-0.0,-7.086119069299458e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.563222556607798e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001007054888759,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.4380797741469e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001007054524961,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0004777022986672,285.20361328125,294.1499938964844,293.1499938964844,292.0138854980469,294.3621520996094,293.1873474121094,286.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189733002334,7.991625170689076e-05,0.0009390570921823,-0.0201448425650596,0.0,0.0,0.0,-0.0087919421494007,60.0,10.57886028289795,-0.0,-7.079215436078813e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.563222556607798e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001007054888759,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.4380797741469e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001007054524961,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0004777022986672,285.20361328125,294.1499938964844,293.1499938964844,292.0138854980469,294.3621520996094,293.1873474121094,286.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189733002334,7.991625170689076e-05,0.0009390570921823,-0.0201448425650596,0.0,0.0,0.0,-0.0087919421494007,60.0,10.57886028289795,-0.0,-7.079215436078813e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.558993042446672e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001006609527394,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,7.434789586113766e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001006609163596,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0004774910339619,285.2089233398437,294.1499938964844,293.1401672363281,292.01910400390625,294.3403015136719,293.1753234863281,286.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185223072767,7.939488568808883e-05,0.0009391274652443,-0.0200072787702083,0.0,0.0,0.0,-0.0087659824639558,60.0,10.573220252990724,-0.0,-7.072950580777615e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.558993042446672e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001006609527394,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,7.434789586113766e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001006609163596,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0004774910339619,285.2089233398437,294.1499938964844,293.1401672363281,292.01910400390625,294.3403015136719,293.1753234863281,286.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185223072767,7.939488568808883e-05,0.0009391274652443,-0.0200072787702083,0.0,0.0,0.0,-0.0087659824639558,60.0,10.573220252990724,-0.0,-7.072950580777615e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,9.555976430419832e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001006291786325,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.432443089783192e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001006291422527,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0004773403634317,285.2142944335937,294.1499938964844,293.1323547363281,292.0234680175781,294.3186950683594,293.1644592285156,286.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182006517425,7.90229023550637e-05,0.0009391777566634,-0.0199091285467147,0.0,0.0,0.0,-0.0087474612519145,60.0,10.566812515258787,-0.0,-7.068482688055155e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,9.555976430419832e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001006291786325,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.432443089783192e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001006291422527,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0004773403634317,285.2142944335937,294.1499938964844,293.1323547363281,292.0234680175781,294.3186950683594,293.1644592285156,286.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182006517425,7.90229023550637e-05,0.0009391777566634,-0.0199091285467147,0.0,0.0,0.0,-0.0087474612519145,60.0,10.566812515258787,-0.0,-7.068482688055155e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.554864664096384e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0001006174716167,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.431578706018627e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001006174352369,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0004772848333232,285.21697998046875,294.1499938964844,293.1291809082031,292.0253601074219,294.3080139160156,293.1595458984375,286.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180823737755,7.888580876169726e-05,0.0009391964995302,-0.0198729559779167,0.0,0.0,0.0,-0.0087406365200877,60.0,10.563404083251951,-0.0,-7.066836360536399e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.553977724863216e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,0.0001006081292871,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.430888217641041e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001006080929073,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0004772405081894,285.2196960449219,294.1499938964844,293.1264343261719,292.0270690917969,294.2973937988281,293.1549377441406,286.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179877281188,7.877633470343426e-05,0.0009392113424837,-0.0198440700769424,0.0,0.0,0.0,-0.0087351854890584,60.0,10.559891700744627,-0.0,-7.065521856475243e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.552808478474616e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001005958183668,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.429978722939268e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.000100595781987,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004771821259055,285.22515869140625,294.1499938964844,293.12225341796875,292.0299072265625,294.2763977050781,293.1466369628906,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178624652326,7.863203063607216e-05,0.0009392304345965,-0.019805995747447,0.0,0.0,0.0,-0.0087279984727501,60.0,10.552595138549805,-0.0,-7.06378955328546e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.552808478474616e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001005958183668,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.429978722939268e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.000100595781987,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004771821259055,285.22515869140625,294.1499938964844,293.12225341796875,292.0299072265625,294.2763977050781,293.1466369628906,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178624652326,7.863203063607216e-05,0.0009392304345965,-0.019805995747447,0.0,0.0,0.0,-0.0087279984727501,60.0,10.552595138549805,-0.0,-7.06378955328546e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.55257928580977e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001005934027489,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,7.42980046197772e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001005933663691,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004771706589963,285.23065185546875,294.1499938964844,293.11968994140625,292.0321044921875,294.2557373046875,293.1398620605469,286.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178377851843,7.860341429477558e-05,0.0009392343345098,-0.019798444584012,0.0,0.0,0.0,-0.0087265744805336,60.0,10.544846534729004,-0.0,-7.063446361144089e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.55257928580977e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001005934027489,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,7.42980046197772e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001005933663691,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004771706589963,285.23065185546875,294.1499938964844,293.11968994140625,292.0321044921875,294.2557373046875,293.1398620605469,286.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178377851843,7.860341429477558e-05,0.0009392343345098,-0.019798444584012,0.0,0.0,0.0,-0.0087265744805336,60.0,10.544846534729004,-0.0,-7.063446361144089e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
