time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.5530464022886e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0001005983212962,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.430163532262668e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001005982849164,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0004771940002683,285.2361755371094,294.1499938964844,293.1185913085937,292.0336608886719,294.2353820800781,293.13446044921875,286.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178872616961,7.866065425332636e-05,0.0009392265346832,-0.0198135469108819,0.0,0.0,0.0,-0.0087294243276119,60.0,10.53674602508545,-0.0,-7.064133455969569e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.5530464022886e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0001005983212962,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.430163532262668e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001005982849164,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0004771940002683,285.2361755371094,294.1499938964844,293.1185913085937,292.0336608886719,294.2353820800781,293.13446044921875,286.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178872616961,7.866065425332636e-05,0.0009392265346832,-0.0198135469108819,0.0,0.0,0.0,-0.0087294243276119,60.0,10.53674602508545,-0.0,-7.064133455969569e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.55421055550687e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001006105740088,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.431068661389872e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001006105376291,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004772521497216,285.2417297363281,294.1499938964844,293.1187744140625,292.03466796875,294.2154541015625,293.1305236816406,286.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180110111832,7.880372140789405e-05,0.0009392072097398,-0.0198512971401214,0.0,0.0,0.0,-0.0087365470826625,60.0,10.528239250183104,-0.0,-7.0658508377619e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.55421055550687e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001006105740088,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.431068661389872e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001006105376291,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004772521497216,285.2417297363281,294.1499938964844,293.1187744140625,292.03466796875,294.2154541015625,293.1305236816406,286.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180110111832,7.880372140789405e-05,0.0009392072097398,-0.0198512971401214,0.0,0.0,0.0,-0.0087365470826625,60.0,10.528239250183104,-0.0,-7.0658508377619e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.55503128352575e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0001006192178465,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.431706762872636e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001006191814667,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004772931570187,285.2445373535156,294.1499938964844,293.11932373046875,292.03497314453125,294.20562744140625,293.12908935546875,286.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180984390899,7.890467531979084e-05,0.0009391937637701,-0.0198779329657554,0.0,0.0,0.0,-0.0087415743619203,60.0,10.523836135864258,-0.0,-7.067063023669108e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.55596988205798e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001006290985969,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,7.432436541421339e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0001006290694931,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004773400723934,285.2473449707031,294.1499938964844,293.1201477050781,292.0351257324219,294.1958923339844,293.12799072265625,286.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018198323436,7.902017387095839e-05,0.0009391782223246,-0.0199084095656871,0.0,0.0,0.0,-0.0087473262101411,60.0,10.519344329833984,-0.0,-7.06845000308931e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.558152669342236e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.000100652090623,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.43413474992849e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001006520542432,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0004774491244461,285.25299072265625,294.1499938964844,293.1224975585937,292.0351257324219,294.1766967773437,293.1265563964844,286.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184304555878,7.928880222607404e-05,0.0009391416679136,-0.0199792888015508,0.0,0.0,0.0,-0.0087607000023126,60.0,10.510113716125488,-0.0,-7.071676577652397e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.558152669342236e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.000100652090623,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.43413474992849e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001006520542432,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0004774491244461,285.25299072265625,294.1499938964844,293.1224975585937,292.0351257324219,294.1766967773437,293.1265563964844,286.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184304555878,7.928880222607404e-05,0.0009391416679136,-0.0199792888015508,0.0,0.0,0.0,-0.0087607000023126,60.0,10.510113716125488,-0.0,-7.071676577652397e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,9.560796752339228e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0001006799284368,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,7.436190935550258e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.000100679899333,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004775811976287,285.2586975097656,294.1499938964844,293.1257629394531,292.0346984863281,294.1579284667969,293.1263732910156,286.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187119478359,7.961422670632601e-05,0.0009390977211296,-0.0200651530176401,0.0,0.0,0.0,-0.0087769031524658,60.0,10.500444412231444,-0.0,-7.075585983784549e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,9.560796752339228e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0001006799284368,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,7.436190935550258e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.000100679899333,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004775811976287,285.2586975097656,294.1499938964844,293.1257629394531,292.0346984863281,294.1579284667969,293.1263732910156,286.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187119478359,7.961422670632601e-05,0.0009390977211296,-0.0200651530176401,0.0,0.0,0.0,-0.0087769031524658,60.0,10.500444412231444,-0.0,-7.075585983784549e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.563742787577212e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001007109458441,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.438481407007203e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001007109167403,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004777283465955,285.2644348144531,294.1499938964844,293.1297302246094,292.0339050292969,294.1395263671875,293.12725830078125,286.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190255707129,7.997678767424077e-05,0.0009390487684868,-0.0201608147472143,0.0,0.0,0.0,-0.0087949549779295,60.0,10.490431785583496,-0.0,-7.07994303184023e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.563742787577212e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001007109458441,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.438481407007203e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001007109167403,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004777283465955,285.2644348144531,294.1499938964844,293.1297302246094,292.0339050292969,294.1395263671875,293.12725830078125,286.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190255707129,7.997678767424077e-05,0.0009390487684868,-0.0201608147472143,0.0,0.0,0.0,-0.0087949549779295,60.0,10.490431785583496,-0.0,-7.07994303184023e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.565389336785302e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0001007282917271,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.43976270314306e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0001007282553473,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004778106231242,285.2674255371094,294.1499938964844,293.1320495605469,292.0333557128906,294.1301574707031,293.12811279296875,286.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192008921876,8.017951040528715e-05,0.0009390214108861,-0.0202143043279647,0.0,0.0,0.0,-0.0088050495833158,60.0,10.485054969787598,-0.0,-7.082379482881151e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.56692674662918e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001007444807328,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.44095814297907e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.000100744444353,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0004778873990289,285.2701721191406,294.1499938964844,293.13427734375,292.03277587890625,294.1215209960937,293.1290283203125,286.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193645721301,8.036876533878967e-05,0.0009389957995153,-0.0202642399817705,0.0,0.0,0.0,-0.0088144727051258,60.0,10.480040550231934,-0.0,-7.084654640721055e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.568592213327064e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001007620157906,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.442253263434395e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001007619794108,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0004779706068802,285.2730712890625,294.1499938964844,293.1367492675781,292.0321044921875,294.1127014160156,293.1302795410156,286.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195418726652,8.057377999648452e-05,0.0009389681508764,-0.0203183330595493,0.0,0.0,0.0,-0.0088246809318661,60.0,10.474669456481934,-0.0,-7.087119513471407e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.570274414727464e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001007797254715,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.443561480613425e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0001007796963676,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0004780546296387,285.2760009765625,294.1499938964844,293.1392822265625,292.0313720703125,294.1039733886719,293.1317443847656,286.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197210358455,8.078082464635372e-05,0.0009389402111992,-0.0203729607164859,0.0,0.0,0.0,-0.0088349897414445,60.0,10.46921730041504,-0.0,-7.08960925521751e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.573657007422298e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.000100815341284,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,7.446192466886714e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001008153121802,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0004782235773745,285.2818298339844,294.1499938964844,293.1445617675781,292.0297546386719,294.0867919921875,293.1350402832031,286.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200811084359,8.119723497657105e-05,0.0009388839243911,-0.0204828288406133,0.0,0.0,0.0,-0.0088557228446006,60.0,10.458085060119627,-0.0,-7.094618581504619e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.573657007422298e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.000100815341284,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,7.446192466886714e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001008153121802,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0004782235773745,285.2818298339844,294.1499938964844,293.1445617675781,292.0297546386719,294.0867919921875,293.1350402832031,286.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200811084359,8.119723497657105e-05,0.0009388839243911,-0.0204828288406133,0.0,0.0,0.0,-0.0088557228446006,60.0,10.458085060119627,-0.0,-7.094618581504619e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.577024320606142e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001008508043014,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,7.448811084032059e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001008507751976,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0004783917975146,285.2876892089844,294.1499938964844,293.1499938964844,292.0279541015625,294.07000732421875,293.138916015625,286.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204396676272,8.161178266163915e-05,0.0009388279286213,-0.0205922070890665,0.0,0.0,0.0,-0.0088763637468218,60.0,10.446528434753418,-0.0,-7.099607302052392e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.577024320606142e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001008508043014,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,7.448811084032059e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001008507751976,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0004783917975146,285.2876892089844,294.1499938964844,293.1499938964844,292.0279541015625,294.07000732421875,293.138916015625,286.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204396676272,8.161178266163915e-05,0.0009388279286213,-0.0205922070890665,0.0,0.0,0.0,-0.0088763637468218,60.0,10.446528434753418,-0.0,-7.099607302052392e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.58027521846816e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.000100885030406,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.451339479302987e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001008850013022,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0004785541968885,285.2936096191406,294.1499938964844,293.1554260253906,292.0260009765625,294.0535888671875,293.1431884765625,286.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207858867943,8.20119385025464e-05,0.0009387739119119,-0.0206977855414152,0.0,0.0,0.0,-0.0088962884619832,60.0,10.434598922729492,-0.0,-7.10442407125811e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.58027521846816e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.000100885030406,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.451339479302987e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001008850013022,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0004785541968885,285.2936096191406,294.1499938964844,293.1554260253906,292.0260009765625,294.0535888671875,293.1431884765625,286.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207858867943,8.20119385025464e-05,0.0009387739119119,-0.0206977855414152,0.0,0.0,0.0,-0.0088962884619832,60.0,10.434598922729492,-0.0,-7.10442407125811e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.58329692366533e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001009168554446,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.453689613612369e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001009168263408,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004787051584571,285.299560546875,294.1499938964844,293.16070556640625,292.02398681640625,294.03759765625,293.14776611328125,286.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211076587438,8.238395093940198e-05,0.0009387236787006,-0.0207959376275539,0.0,0.0,0.0,-0.0089148115366697,60.0,10.42227554321289,-0.0,-7.10890333266434e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.58329692366533e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001009168554446,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.453689613612369e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001009168263408,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004787051584571,285.299560546875,294.1499938964844,293.16070556640625,292.02398681640625,294.03759765625,293.14776611328125,286.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211076587438,8.238395093940198e-05,0.0009387236787006,-0.0207959376275539,0.0,0.0,0.0,-0.0089148115366697,60.0,10.42227554321289,-0.0,-7.10890333266434e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.584704093867912e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0001009316692943,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,7.454783917637542e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001009316401905,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0004787754442077,285.30255126953125,294.1499938964844,293.16326904296875,292.02294921875,294.0297546386719,293.1501159667969,286.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212572524324,8.255714055849239e-05,0.0009387001045979,-0.020841633901,0.0,0.0,0.0,-0.0089234337210655,60.0,10.415963172912598,-0.0,-7.110989486136533e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.586026862962171e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001009456027531,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.455812738044187e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0001009455736493,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0004788415390066,285.3055419921875,294.1499938964844,293.16571044921875,292.0219421386719,294.02203369140625,293.1524658203125,286.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213981149718,8.271998376585543e-05,0.0009386781021021,-0.0208845976740121,0.0,0.0,0.0,-0.0089315418154001,60.0,10.409567832946776,-0.0,-7.112951294629968e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.588423563400283e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0001009708357742,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,7.457676838384941e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001009708066703,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004789612430613,285.3115539550781,294.1499938964844,293.1702575683594,292.0199279785156,294.0067443847656,293.1571655273437,286.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216534137725,8.301492925966159e-05,0.000938638462685,-0.0209624152630567,0.0,0.0,0.0,-0.0089462287724018,60.0,10.396563529968262,-0.0,-7.116504718851503e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.588423563400283e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0001009708357742,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,7.457676838384941e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001009708066703,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004789612430613,285.3115539550781,294.1499938964844,293.1702575683594,292.0199279785156,294.0067443847656,293.1571655273437,286.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216534137725,8.301492925966159e-05,0.000938638462685,-0.0209624152630567,0.0,0.0,0.0,-0.0089462287724018,60.0,10.396563529968262,-0.0,-7.116504718851503e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.590287663741036e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001009904663078,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,7.459126209141687e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.000100990437204,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004790543462149,285.3175964355469,294.1499938964844,293.1742553710937,292.0179748535156,293.9918212890625,293.1616516113281,286.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218517854809,8.32442965474911e-05,0.0009386074962094,-0.0210229307413101,0.0,0.0,0.0,-0.0089576486498117,60.0,10.383133888244627,-0.0,-7.11926873009361e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.590287663741036e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001009904663078,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,7.459126209141687e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.000100990437204,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004790543462149,285.3175964355469,294.1499938964844,293.1742553710937,292.0179748535156,293.9918212890625,293.1616516113281,286.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218517854809,8.32442965474911e-05,0.0009386074962094,-0.0210229307413101,0.0,0.0,0.0,-0.0089576486498117,60.0,10.383133888244627,-0.0,-7.11926873009361e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.591608977643772e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001010043779388,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.46015430195257e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0001010043488349,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0004791203828062,285.3236694335937,294.1499938964844,293.177490234375,292.0161437988281,293.9772033691406,293.16583251953125,286.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219924151897,8.340684871654958e-05,0.0009385855519212,-0.0210658181458711,0.0,0.0,0.0,-0.0089657427743077,60.0,10.369362831115724,-0.0,-7.121227696416099e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.591608977643772e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001010043779388,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.46015430195257e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0001010043488349,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0004791203828062,285.3236694335937,294.1499938964844,293.177490234375,292.0161437988281,293.9772033691406,293.16583251953125,286.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219924151897,8.340684871654958e-05,0.0009385855519212,-0.0210658181458711,0.0,0.0,0.0,-0.0089657427743077,60.0,10.369362831115724,-0.0,-7.121227696416099e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.592036803951488e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001010088817565,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,7.460486813215539e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001010088599286,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004791417741216,285.32733154296875,294.1499938964844,293.17901611328125,292.01513671875,293.9685974121094,293.1680908203125,286.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220378171652,8.345939568243921e-05,0.0009385783923789,-0.0210796818137168,0.0,0.0,0.0,-0.0089683588594198,60.0,10.360901832580566,-0.0,-7.121861500536397e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.592255810275674e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001010111882351,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.460657070623711e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001010111591313,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.000479152688058,285.32977294921875,294.1499938964844,293.17987060546875,292.0144958496094,293.962890625,293.1695251464844,286.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220611002296,8.348625851795077e-05,0.0009385748417116,-0.0210867691785097,0.0,0.0,0.0,-0.0089696971699595,60.0,10.355234146118164,-0.0,-7.122184797481168e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.592239803168924e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0001010110208881,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,7.460644701495767e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001010109917842,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004791519022546,285.3328552246094,294.1499938964844,293.1806945800781,292.0137634277344,293.95587158203125,293.17108154296875,286.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220591211691,8.348416304215789e-05,0.0009385750163346,-0.0210862178355455,0.0,0.0,0.0,-0.0089695919305086,60.0,10.348010063171388,-0.0,-7.122159928485416e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.592060814611614e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0001010091291391,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,7.460505003109574e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001010091000352,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0004791429382748,285.3359375,294.1499938964844,293.18121337890625,292.0130920410156,293.94891357421875,293.1724853515625,286.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220396798104,8.346193499164656e-05,0.0009385777520947,-0.0210803523659706,0.0,0.0,0.0,-0.0089684836566448,60.0,10.340721130371094,-0.0,-7.121892053874036e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.59122771746479e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001010003616102,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.45985671528615e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001010003325063,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0004791013489011,285.34210205078125,294.1499938964844,293.1814270019531,292.011962890625,293.93511962890625,293.17486572265625,286.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219512041658,8.335908933077008e-05,0.0009385920711793,-0.0210532173514366,0.0,0.0,0.0,-0.0089633651077747,60.0,10.325965881347656,-0.0,-7.120652156800136e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.59122771746479e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001010003616102,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.45985671528615e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001010003325063,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0004791013489011,285.34210205078125,294.1499938964844,293.1814270019531,292.011962890625,293.93511962890625,293.17486572265625,286.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219512041658,8.335908933077008e-05,0.0009385920711793,-0.0210532173514366,0.0,0.0,0.0,-0.0089633651077747,60.0,10.325965881347656,-0.0,-7.120652156800136e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.58934469963424e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001009805273497,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.458392065018415e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0001009804982459,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0004790072853211,285.3482666015625,294.1499938964844,293.1802978515625,292.0111694335937,293.9216003417969,293.17626953125,286.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217502713203,8.31268189358525e-05,0.0009386234451085,-0.0209919344633817,0.0,0.0,0.0,-0.0089517999440431,60.0,10.310827255249023,-0.0,-7.11785261842124e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
