time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.58934469963424e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001009805273497,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.458392065018415e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0001009804982459,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0004790072853211,285.3482666015625,294.1499938964844,293.1802978515625,292.0111694335937,293.9216003417969,293.17626953125,286.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217502713203,8.31268189358525e-05,0.0009386234451085,-0.0209919344633817,0.0,0.0,0.0,-0.0089517999440431,60.0,10.310827255249023,-0.0,-7.11785261842124e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.586471423972398e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.000100950266642,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,7.456156890839338e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001009502448141,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0004788637743331,285.3544921875,294.1499938964844,293.177734375,292.0107421875,293.90826416015625,293.1766662597656,286.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214439826086,8.277263987110928e-05,0.0009386713500134,-0.0208984892815351,0.0,0.0,0.0,-0.0089341653510928,60.0,10.295385360717772,-0.0,-7.113585098750266e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.586471423972398e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.000100950266642,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,7.456156890839338e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001009502448141,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0004788637743331,285.3544921875,294.1499938964844,293.177734375,292.0107421875,293.90826416015625,293.1766662597656,286.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214439826086,8.277263987110928e-05,0.0009386713500134,-0.0208984892815351,0.0,0.0,0.0,-0.0089341653510928,60.0,10.295385360717772,-0.0,-7.113585098750266e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.582490747561678e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0001009083498502,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,7.453060970874503e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001009083207463,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0004786649078596,285.3607482910156,294.1499938964844,293.1735534667969,292.0107727050781,293.89508056640625,293.17584228515625,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210196487605,8.228199294535443e-05,0.0009387376485392,-0.0207690373063087,0.0,0.0,0.0,-0.008909735828638,60.0,10.279641151428224,-0.0,-7.107675514816948e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.582490747561678e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0001009083498502,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,7.453060970874503e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001009083207463,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0004786649078596,285.3607482910156,294.1499938964844,293.1735534667969,292.0107727050781,293.89508056640625,293.17584228515625,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210196487605,8.228199294535443e-05,0.0009387376485392,-0.0207690373063087,0.0,0.0,0.0,-0.008909735828638,60.0,10.279641151428224,-0.0,-7.107675514816948e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.579932520864531e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001008814069791,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,7.451070996467024e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001008813851512,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0004785371420439,285.3638610839844,294.1499938964844,293.1708374023437,292.0109558105469,293.8885803222656,293.1747741699219,286.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207468876615,8.196676208171993e-05,0.0009387801401317,-0.0206858664751052,0.0,0.0,0.0,-0.0088940393179655,60.0,10.271629333496094,-0.0,-7.103879795522516e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.577150194672868e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001008521066978,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,7.448907126672566e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001008520848699,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0004783981712535,285.36700439453125,294.1499938964844,293.16766357421875,292.0112609863281,293.882080078125,293.1734313964844,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204497957602,8.162388257915154e-05,0.0009388258913531,-0.0205953978002071,0.0,0.0,0.0,-0.0088769644498825,60.0,10.263568878173828,-0.0,-7.099752963313223e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,9.570930706104264e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001007866085274,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,7.444069342454895e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001007865866995,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0004780874587595,285.373291015625,294.1499938964844,293.15985107421875,292.0122985839844,293.869140625,293.1699523925781,286.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197876254096,8.085743320407346e-05,0.0009389301412738,-0.0203931741416454,0.0,0.0,0.0,-0.0088388063013553,60.0,10.247320175170898,-0.0,-7.090530829145791e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,9.570930706104264e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001007866085274,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,7.444069342454895e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001007865866995,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0004780874587595,285.373291015625,294.1499938964844,293.15985107421875,292.0122985839844,293.869140625,293.1699523925781,286.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197876254096,8.085743320407346e-05,0.0009389301412738,-0.0203931741416454,0.0,0.0,0.0,-0.0088388063013553,60.0,10.247320175170898,-0.0,-7.090530829145791e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,9.563190542394295e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001007051032502,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,7.43804921512492e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0001007050741463,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004777008434757,285.3796081542969,294.1499938964844,293.1499938964844,292.0138854980469,293.8562927246094,293.16485595703125,286.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,7.990371523192152e-05,0.0009390589548274,-0.0201415345072746,0.0,0.0,0.0,-0.0087913190945982,60.0,10.230761528015137,-0.0,-7.079064090476096e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,9.563190542394295e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001007051032502,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,7.43804921512492e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0001007050741463,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004777008434757,285.3796081542969,294.1499938964844,293.1499938964844,292.0138854980469,293.8562927246094,293.16485595703125,286.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,7.990371523192152e-05,0.0009390589548274,-0.0201415345072746,0.0,0.0,0.0,-0.0087913190945982,60.0,10.230761528015137,-0.0,-7.079064090476096e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.554376447340474e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0001006122911348,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.431193807860836e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.000100612262031,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0004772605898324,285.38592529296875,294.1499938964844,293.1386413574219,292.01715087890625,293.84344482421875,293.1582336425781,286.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180234676226,7.881773490225896e-05,0.0009392056963406,-0.0198549944907426,0.0,0.0,0.0,-0.0087372465059161,60.0,10.215179443359377,-0.0,-7.066019236390275e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.554376447340474e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0001006122911348,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.431193807860836e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.000100612262031,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0004772605898324,285.38592529296875,294.1499938964844,293.1386413574219,292.01715087890625,293.84344482421875,293.1582336425781,286.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180234676226,7.881773490225896e-05,0.0009392056963406,-0.0198549944907426,0.0,0.0,0.0,-0.0087372465059161,60.0,10.215179443359377,-0.0,-7.066019236390275e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.547886293148622e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.000100543940789,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.426145748468116e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001005439189611,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.0004769363731611,285.3902282714844,294.1499938964844,293.1304016113281,292.0208740234375,293.8347473144531,293.1528015136719,286.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173317277804,7.80180562287569e-05,0.0009393136715516,-0.0196439921855926,0.0,0.0,0.0,-0.0086974296718835,60.0,10.206384658813477,-0.0,-7.056420514572892e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.544831846142188e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0001005117737804,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,7.423769420711324e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0001005117519525,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0004767838108818,285.39227294921875,294.1499938964844,293.1263732910156,292.0230407714844,293.8306579589844,293.1502685546875,286.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.764170732116327e-05,0.0009393645450472,-0.0195446889847517,0.0,0.0,0.0,-0.0086786914616823,60.0,10.20224666595459,-0.0,-7.051905726029872e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,9.539719758322462e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.00010045793897,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,7.419793837470934e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001004579171421,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0004765284538734,285.3954467773437,294.1499938964844,293.11993408203125,292.02685546875,293.8242492675781,293.14569091796875,286.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164614068344,7.701184222241864e-05,0.0009394495864398,-0.0193784907460212,0.0,0.0,0.0,-0.0086473291739821,60.0,10.1973295211792,-0.0,-7.044352656748742e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.534493437968194e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001004029109026,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,7.41572875995189e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001004028817988,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0004762673925142,285.39862060546875,294.1499938964844,293.1132507324219,292.0312194824219,293.81787109375,293.1408996582031,286.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159041266888,7.636793452547863e-05,0.0009395361994393,-0.0192085858434438,0.0,0.0,0.0,-0.0086152665317058,60.0,10.193074226379396,-0.0,-7.036635452095652e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.523752669338136e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001002897988655,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,7.407374505419284e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001002897697617,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0004757308633998,285.4049987792969,294.1499938964844,293.0993347167969,292.0414733886719,293.8050537109375,293.1307983398437,286.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147598804906,7.504452514695004e-05,0.0009397153044119,-0.0188593789935112,0.0,0.0,0.0,-0.0085493745282292,60.0,10.18591022491455,-0.0,-7.020786796374523e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.523752669338136e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001002897988655,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,7.407374505419284e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001002897697617,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0004757308633998,285.4049987792969,294.1499938964844,293.0993347167969,292.0414733886719,293.8050537109375,293.1307983398437,286.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147598804906,7.504452514695004e-05,0.0009397153044119,-0.0188593789935112,0.0,0.0,0.0,-0.0085493745282292,60.0,10.18591022491455,-0.0,-7.020786796374523e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,9.512301039649174e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.000100169207144,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,7.398468005703762e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001001691853161,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.000475158856716,285.4114074707031,294.1499938964844,293.0845947265625,292.05352783203125,293.792236328125,293.1197204589844,286.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135396150872,7.363366603385657e-05,0.0009399059345014,-0.0184870902448892,0.0,0.0,0.0,-0.0084791257977485,60.0,10.181777000427246,-0.0,-7.00391140640022e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,9.512301039649174e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.000100169207144,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,7.398468005703762e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001001691853161,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.000475158856716,285.4114074707031,294.1499938964844,293.0845947265625,292.05352783203125,293.792236328125,293.1197204589844,286.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135396150872,7.363366603385657e-05,0.0009399059345014,-0.0184870902448892,0.0,0.0,0.0,-0.0084791257977485,60.0,10.181777000427246,-0.0,-7.00391140640022e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,9.500313171884044e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0001000429692794,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,7.389143866021186e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001000429474515,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0004745600163005,285.41778564453125,294.1499938964844,293.069091796875,292.0671691894531,293.7793884277344,293.1078186035156,286.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122620733454,7.215667574200779e-05,0.0009401054121553,-0.0180973429232835,0.0,0.0,0.0,-0.0084055848419666,60.0,10.180212020874023,-0.0,-6.98626649864309e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,9.500313171884044e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0001000429692794,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,7.389143866021186e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001000429474515,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0004745600163005,285.41778564453125,294.1499938964844,293.069091796875,292.0671691894531,293.7793884277344,293.1078186035156,286.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122620733454,7.215667574200779e-05,0.0009401054121553,-0.0180973429232835,0.0,0.0,0.0,-0.0084055848419666,60.0,10.180212020874023,-0.0,-6.98626649864309e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.487830539001152e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.991152182919905e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.37943482818082e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,9.99114927253686e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0004739364958368,285.4242248535156,294.1499938964844,293.0528564453125,292.0820617675781,293.7664794921875,293.0950927734375,286.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109319118782,7.061874930514023e-05,0.0009403130970895,-0.0176915060728788,0.0,0.0,0.0,-0.0083290096372365,60.0,10.18079948425293,-0.0,-6.967916732492085e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.487830539001152e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.991152182919905e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.37943482818082e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,9.99114927253686e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0004739364958368,285.4242248535156,294.1499938964844,293.0528564453125,292.0820617675781,293.7664794921875,293.0950927734375,286.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109319118782,7.061874930514023e-05,0.0009403130970895,-0.0176915060728788,0.0,0.0,0.0,-0.0083290096372365,60.0,10.18079948425293,-0.0,-6.967916732492085e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.48136585066095e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.984344069380312e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,7.374406413873658e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,9.984341886593028e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0004736135888379,285.42742919921875,294.1499938964844,293.0444641113281,292.0899353027344,293.760009765625,293.08837890625,286.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102429660037,6.982230843277648e-05,0.0009404206066392,-0.0174813326448202,0.0,0.0,0.0,-0.0082893539220094,60.0,10.18197250366211,-0.0,-6.95842388154233e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,9.474826947553085e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,9.97745810309425e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,7.369320519501343e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,9.977455920306966e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0004732869274448,285.4306640625,294.1499938964844,293.0359191894531,292.0980224609375,293.7535095214844,293.0815124511719,286.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095458710566,6.901664164615795e-05,0.0009405291639268,-0.0172687228769063,0.0,0.0,0.0,-0.0082492372021079,60.0,10.183469772338867,-0.0,-6.948827291353157e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.461563604418188e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,9.963491174858063e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,7.359004666795954e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.96348899207078e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004726244369521,285.4371032714844,294.1499938964844,293.018310546875,292.1147766113281,293.7405090332031,293.0675048828125,286.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081328218802,6.738262163707986e-05,0.0009407501784153,-0.0168375112116336,0.0,0.0,0.0,-0.0081678787246346,60.0,10.187047958374023,-0.0,-6.929384710474551e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.461563604418188e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,9.963491174858063e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,7.359004666795954e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.96348899207078e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004726244369521,285.4371032714844,294.1499938964844,293.018310546875,292.1147766113281,293.7405090332031,293.0675048828125,286.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081328218802,6.738262163707986e-05,0.0009407501784153,-0.0168375112116336,0.0,0.0,0.0,-0.0081678787246346,60.0,10.187047958374023,-0.0,-6.929384710474551e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,9.447876800550148e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.949078230420128e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.348359213210642e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.949076047632845e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.000471940729767,285.44354248046875,294.1499938964844,293.00006103515625,292.1320495605469,293.7274169921875,293.0528564453125,286.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066742543131,6.569635297637433e-05,0.0009409779449924,-0.0163924992084503,0.0,0.0,0.0,-0.0080839181318879,60.0,10.191659927368164,-0.0,-6.909348826411589e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,9.447876800550148e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.949078230420128e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.348359213210642e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.949076047632845e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.000471940729767,285.44354248046875,294.1499938964844,293.00006103515625,292.1320495605469,293.7274169921875,293.0528564453125,286.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066742543131,6.569635297637433e-05,0.0009409779449924,-0.0163924992084503,0.0,0.0,0.0,-0.0080839181318879,60.0,10.191659927368164,-0.0,-6.909348826411589e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,9.433880040887745e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.934339323081076e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,7.337472925428301e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.934337140293792e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.000471241568448,285.45001220703125,294.1499938964844,292.9812316894531,292.1496276855469,293.7142333984375,293.03765869140625,286.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051828576251,6.397196557372808e-05,0.0009412108338437,-0.0159374196082353,0.0,0.0,0.0,-0.0079980585724115,60.0,10.1968994140625,-0.0,-6.888890169420847e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,9.433880040887745e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.934339323081076e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,7.337472925428301e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.934337140293792e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.000471241568448,285.45001220703125,294.1499938964844,292.9812316894531,292.1496276855469,293.7142333984375,293.03765869140625,286.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051828576251,6.397196557372808e-05,0.0009412108338437,-0.0159374196082353,0.0,0.0,0.0,-0.0079980585724115,60.0,10.1968994140625,-0.0,-6.888890169420847e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.423045412404464e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,9.922929893946276e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,7.329045911319554e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,9.922927711158992e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.0004707003827206,285.4549255371094,294.1499938964844,292.96649169921875,292.1630249023437,293.7041320800781,293.0257263183594,286.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040282504633,6.263714749366045e-05,0.0009413911029696,-0.0155851421877741,0.0,0.0,0.0,-0.0079315956681966,60.0,10.201044082641602,-0.0,-6.873074198665563e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,9.419623529538512e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.919325384544209e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.326383638428524e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,9.919323201756924e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0004705294268205,285.4564819335937,294.1499938964844,292.9617919921875,292.167236328125,293.7009582519531,293.0219421386719,286.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100366352126,6.221550574991852e-05,0.000941448030062,-0.0154738640412688,0.0,0.0,0.0,-0.0079106017947196,60.0,10.202352523803713,-0.0,-6.868081925404115e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,9.412389772478492e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.91170818451792e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,7.320757868001238e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.911706001730636e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0004701680736616,285.459716796875,294.1499938964844,292.9518737792969,292.17596435546875,293.6942749023437,293.0138854980469,286.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028926189988,6.132431735750288e-05,0.0009415683452971,-0.0152386641129851,0.0,0.0,0.0,-0.0078662289306521,60.0,10.204986572265623,-0.0,-6.857536050119961e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,9.405123273609206e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,9.904056059895085e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,7.31510590412654e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,9.9040538771078e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0004698051197919,285.4629821777344,294.1499938964844,292.9418334960937,292.18463134765625,293.68756103515625,293.0057067871094,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.04291089985054e-05,0.0009416891261935,-0.015002398751676,0.0,0.0,0.0,-0.0078216539695858,60.0,10.207527160644531,-0.0,-6.846951094985343e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.390516788698731e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.8886746854987e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,7.303745223907754e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,9.888673230307175e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0004690755158662,285.4694519042969,294.1499938964844,292.9213562011719,292.2015686035156,293.674072265625,292.9891662597656,286.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005619842559,5.862962279934436e-05,0.0009419323178008,-0.0145274689421057,0.0,0.0,0.0,-0.0077320565469563,60.0,10.21231174468994,-0.0,-6.825698761758758e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.390516788698731e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.8886746854987e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,7.303745223907754e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,9.888673230307175e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0004690755158662,285.4694519042969,294.1499938964844,292.9213562011719,292.2015686035156,293.674072265625,292.9891662597656,286.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005619842559,5.862962279934436e-05,0.0009419323178008,-0.0145274689421057,0.0,0.0,0.0,-0.0077320565469563,60.0,10.21231174468994,-0.0,-6.825698761758758e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
