time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.375768422614784e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,9.873144153971224e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,7.292273949133232e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.87314197118394e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0004683388106059,285.4759521484375,294.1499938964844,292.900390625,292.2178039550781,293.6604919433594,292.9722595214844,286.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989903774112,5.681265974999405e-05,0.0009421777212992,-0.0140479169785976,0.0,0.0,0.0,-0.0076415878720581,60.0,10.216046333312988,-0.0,-6.804273056104648e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.375768422614784e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,9.873144153971224e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,7.292273949133232e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.87314197118394e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0004683388106059,285.4759521484375,294.1499938964844,292.900390625,292.2178039550781,293.6604919433594,292.9722595214844,286.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989903774112,5.681265974999405e-05,0.0009421777212992,-0.0140479169785976,0.0,0.0,0.0,-0.0076415878720581,60.0,10.216046333312988,-0.0,-6.804273056104648e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,9.360949479741976e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.857538680080324e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.280748104676604e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,9.85753649729304e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0004675985546782,285.4824523925781,294.1499938964844,292.8789978027344,292.2331237792969,293.64678955078125,292.9550476074219,286.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974112035706,5.498693644767627e-05,0.0009424242889508,-0.0135660432279109,0.0,0.0,0.0,-0.0075506828725337,60.0,10.21842098236084,-0.0,-6.78277842780517e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,9.360949479741976e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.857538680080324e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.280748104676604e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,9.85753649729304e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0004675985546782,285.4824523925781,294.1499938964844,292.8789978027344,292.2331237792969,293.64678955078125,292.9550476074219,286.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974112035706,5.498693644767627e-05,0.0009424242889508,-0.0135660432279109,0.0,0.0,0.0,-0.0075506828725337,60.0,10.21842098236084,-0.0,-6.78277842780517e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.346107981400564e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.841909923125058e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,7.269204070325941e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.841907740337774e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.000466857192805,285.4889831542969,294.1499938964844,292.857177734375,292.24725341796875,293.6329650878906,292.93756103515625,286.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958297014236,5.315850648912601e-05,0.0009426712058484,-0.0130834449082613,0.0,0.0,0.0,-0.0074596428312361,60.0,10.219059944152832,-0.0,-6.761285220591162e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.346107981400564e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.841909923125058e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,7.269204070325941e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.841907740337774e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.000466857192805,285.4889831542969,294.1499938964844,292.857177734375,292.24725341796875,293.6329650878906,292.93756103515625,286.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958297014236,5.315850648912601e-05,0.0009426712058484,-0.0130834449082613,0.0,0.0,0.0,-0.0074596428312361,60.0,10.219059944152832,-0.0,-6.761285220591162e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.338699601357804e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.834108641371132e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,7.263442239491269e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.834106458583848e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0004664871376007,285.49224853515625,294.1499938964844,292.8460998535156,292.2538146972656,293.6259765625,292.9286804199219,286.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950402891263,5.224581036600284e-05,0.0009427944896742,-0.0128425434231758,0.0,0.0,0.0,-0.0074141984805464,60.0,10.218327522277832,-0.0,-6.750569525593164e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,9.331302862847224e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.826319001149386e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,7.257689139805734e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,9.826316818362102e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0004661176353693,285.4954833984375,294.1499938964844,292.8349609375,292.2599792480469,293.61895751953125,292.9197692871094,286.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942521573975,5.133454760652967e-05,0.0009429175988771,-0.0126020181924104,0.0,0.0,0.0,-0.007368825841695,60.0,10.217083930969238,-0.0,-6.739879410133653e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.316545765614136e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.810779738472776e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,7.24621131666936e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.81077755568549e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0004653805226553,285.50201416015625,294.1499938964844,292.8124084472656,292.27105712890625,293.6048889160156,292.90185546875,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926796192303,4.951656956109218e-05,0.0009431630605831,-0.0121221616864204,0.0,0.0,0.0,-0.0072783064097166,60.0,10.213438034057615,-0.0,-6.718577338915567e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.316545765614136e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.810779738472776e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,7.24621131666936e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.81077755568549e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0004653805226553,285.50201416015625,294.1499938964844,292.8124084472656,292.27105712890625,293.6048889160156,292.90185546875,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926796192303,4.951656956109218e-05,0.0009431630605831,-0.0121221616864204,0.0,0.0,0.0,-0.0072783064097166,60.0,10.213438034057615,-0.0,-6.718577338915567e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,9.301913087256251e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.795369987841696e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,7.234830263769254e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.795367805054413e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0004646495799534,285.508544921875,294.1499938964844,292.7895202636719,292.2802734375,293.5906677246094,292.8837890625,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911203524097,4.771382373291999e-05,0.0009434065432287,-0.0116463173180818,0.0,0.0,0.0,-0.0071885450743138,60.0,10.20675277709961,-0.0,-6.69748629889e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,9.301913087256251e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.795369987841696e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,7.234830263769254e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.795367805054413e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0004646495799534,285.508544921875,294.1499938964844,292.7895202636719,292.2802734375,293.5906677246094,292.8837890625,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911203524097,4.771382373291999e-05,0.0009434065432287,-0.0116463173180818,0.0,0.0,0.0,-0.0071885450743138,60.0,10.20675277709961,-0.0,-6.69748629889e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.287438297178596e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.78012685663998e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,7.223571446957067e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.780125401448458e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0004639265243895,285.5150756835937,294.1499938964844,292.766357421875,292.287353515625,293.5762939453125,292.8656311035156,286.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895778493955,4.593056655721739e-05,0.0009436473483219,-0.0111756091937422,0.0,0.0,0.0,-0.0070997546426951,60.0,10.19679069519043,-0.0,-6.676656738591191e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.287438297178596e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.78012685663998e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,7.223571446957067e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.780125401448458e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0004639265243895,285.5150756835937,294.1499938964844,292.766357421875,292.287353515625,293.5762939453125,292.8656311035156,286.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895778493955,4.593056655721739e-05,0.0009436473483219,-0.0111756091937422,0.0,0.0,0.0,-0.0070997546426951,60.0,10.19679069519043,-0.0,-6.676656738591191e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.275444608647376e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,9.767497249413282e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,7.214243669295684e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.76749579422176e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0004633274220395,285.52056884765625,294.1499938964844,292.7467041015625,292.2915344238281,293.5641174316406,292.8503112792969,286.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882999584078,4.4453034206526354e-05,0.0009438468841835,-0.0107855945825576,0.0,0.0,0.0,-0.0070261862128973,60.0,10.18540096282959,-0.0,-6.65942252453533e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.273161413148046e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,9.765092545421794e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,7.212467608042061e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,9.765091090230273e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.000463213364128,285.5216369628906,294.1499938964844,292.742919921875,292.2921142578125,293.5617980957031,292.8473815917969,286.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.417170930537395e-05,0.0009438848355785,-0.0107113346457481,0.0,0.0,0.0,-0.0070121786557137,60.0,10.18323040008545,-0.0,-6.656143369809797e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,9.266138658858836e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.7576979896985e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.207005546661094e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.757695806911217e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0004628625756595,285.52490234375,294.1499938964844,292.73114013671875,292.2935485839844,293.55450439453125,292.8382263183594,286.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873084491118,4.330659066908993e-05,0.0009440018329769,-0.0104829715564847,0.0,0.0,0.0,-0.0069691040553152,60.0,10.174483299255373,-0.0,-6.646065742188513e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,9.259165381081402e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,9.750354365678504e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,7.20158132025972e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,9.75035218289122e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0004625142319127,285.5281677246094,294.1499938964844,292.7192687988281,292.2943115234375,293.5471496582031,292.8291015625,286.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865654865279,4.2447474697837606e-05,0.0009441180154681,-0.0102561926469206,0.0,0.0,0.0,-0.0069263284094631,60.0,10.16486930847168,-0.0,-6.636064853182688e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,9.245351247955114e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.735807543620469e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,7.190837641246617e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.735806088428944e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004618242091964,285.53472900390625,294.1499938964844,292.6954345703125,292.2937316894531,293.5323791503906,292.8108215332031,286.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850932983681,4.07456791435834e-05,0.0009443475864827,-0.0098069682717323,0.0,0.0,0.0,-0.006841592490673,60.0,10.1436767578125,-0.0,-6.616276948534505e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,9.245351247955114e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.735807543620469e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,7.190837641246617e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.735806088428944e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004618242091964,285.53472900390625,294.1499938964844,292.6954345703125,292.2937316894531,293.5323791503906,292.8108215332031,286.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850932983681,4.07456791435834e-05,0.0009443475864827,-0.0098069682717323,0.0,0.0,0.0,-0.006841592490673,60.0,10.1436767578125,-0.0,-6.616276948534505e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.23189290915616e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.7216347057838e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,7.180369721027091e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.721633250592276e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0004611519398167,285.5412902832031,294.1499938964844,292.6714172363281,292.2901611328125,293.5174560546875,292.7926025390625,286.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836590616032,3.90876411984209e-05,0.0009445713949389,-0.0093692885711789,0.0,0.0,0.0,-0.0067590363323688,60.0,10.117344856262209,-0.0,-6.597026924737294e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.23189290915616e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.7216347057838e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,7.180369721027091e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.721633250592276e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0004611519398167,285.5412902832031,294.1499938964844,292.6714172363281,292.2901611328125,293.5174560546875,292.7926025390625,286.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836590616032,3.90876411984209e-05,0.0009445713949389,-0.0093692885711789,0.0,0.0,0.0,-0.0067590363323688,60.0,10.117344856262209,-0.0,-6.597026924737294e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.21877144719474e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,9.707817662274464e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,7.170163735281676e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,9.707816207082942e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,0.0004604965215548,285.5478515625,294.1499938964844,292.64727783203125,292.2833251953125,293.5024108886719,292.7744445800781,286.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822609135881,3.747117807506584e-05,0.0009447896736674,-0.0089425779879093,0.0,0.0,0.0,-0.006678550504148,60.0,10.08595085144043,-0.0,-6.578285649538884e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.21877144719474e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,9.707817662274464e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,7.170163735281676e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,9.707816207082942e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,0.0004604965215548,285.5478515625,294.1499938964844,292.64727783203125,292.2833251953125,293.5024108886719,292.7744445800781,286.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822609135881,3.747117807506584e-05,0.0009447896736674,-0.0089425779879093,0.0,0.0,0.0,-0.006678550504148,60.0,10.08595085144043,-0.0,-6.578285649538884e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,9.206017421092838e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.694386972114444e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,7.16024442226626e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,9.69438551692292e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,0.0004598594387061,285.5544128417969,294.1499938964844,292.6230163574219,292.2730407714844,293.4872436523437,292.75640869140625,286.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809017647057,3.589993866626173e-05,0.000945001898799,-0.0085278013721108,0.0,0.0,0.0,-0.0066003166139125,60.0,10.049177169799805,-0.0,-6.56009504496069e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,9.206017421092838e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.694386972114444e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,7.16024442226626e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,9.69438551692292e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,0.0004598594387061,285.5544128417969,294.1499938964844,292.6230163574219,292.2730407714844,293.4872436523437,292.75640869140625,286.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809017647057,3.589993866626173e-05,0.000945001898799,-0.0085278013721108,0.0,0.0,0.0,-0.0066003166139125,60.0,10.049177169799805,-0.0,-6.56009504496069e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.199832857120782e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.687873534858228e-05,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,7.155433559091762e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,9.687872079666704e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.000459550472442,285.5577087402344,294.1499938964844,292.6108703613281,292.2665100097656,293.47955322265625,292.7474670410156,286.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802429703995,3.51379785570316e-05,0.0009451049845665,-0.0083266571164131,0.0,0.0,0.0,-0.0065623787231743,60.0,10.027949333190918,-0.0,-6.551282183409057e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.193718142341822e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,9.681435039965436e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,7.150677993195131e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,9.681433584773912e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0004592450568452,285.5609741210937,294.1499938964844,292.59869384765625,292.2590637207031,293.47186279296875,292.7385559082031,286.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795917430892,3.438472413108684e-05,0.0009452069643884,-0.0081278095021843,0.0,0.0,0.0,-0.0065248743630945,60.0,10.005579948425291,-0.0,-6.54257590326779e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,9.181696077575908e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,9.668775601312518e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,7.141327660065144e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.668773418525234e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0004586445284076,285.56756591796875,294.1499938964844,292.5743408203125,292.2411804199219,293.4564208984375,292.7208251953125,286.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783101268112,3.290365930297412e-05,0.0009454065002501,-0.0077368295751512,0.0,0.0,0.0,-0.0064511280506849,60.0,9.958037376403809,-0.0,-6.52547527124625e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,9.181696077575908e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,9.668775601312518e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,7.141327660065144e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.668773418525234e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0004586445284076,285.56756591796875,294.1499938964844,292.5743408203125,292.2411804199219,293.4564208984375,292.7208251953125,286.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783101268112,3.290365930297412e-05,0.0009454065002501,-0.0077368295751512,0.0,0.0,0.0,-0.0064511280506849,60.0,9.958037376403809,-0.0,-6.52547527124625e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,9.17017605388537e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,9.656643669586629e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,7.132367318263277e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,9.656642214395106e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0004580690874718,285.5741271972656,294.1499938964844,292.54998779296875,292.2191772460937,293.4408264160156,292.70330810546875,286.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770825272426,3.148443647660315e-05,0.0009455980616621,-0.0073621715418994,0.0,0.0,0.0,-0.0063804625533521,60.0,9.903037071228027,-0.0,-6.509109340413488e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,9.17017605388537e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,9.656643669586629e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,7.132367318263277e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,9.656642214395106e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0004580690874718,285.5741271972656,294.1499938964844,292.54998779296875,292.2191772460937,293.4408264160156,292.70330810546875,286.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770825272426,3.148443647660315e-05,0.0009455980616621,-0.0073621715418994,0.0,0.0,0.0,-0.0063804625533521,60.0,9.903037071228027,-0.0,-6.509109340413488e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.158616012427956e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.6444709924981e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.12337568984367e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.644468809710816e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0004574916383717,285.5807189941406,294.1499938964844,292.5240173339844,292.19342041015625,293.4251708984375,292.685791015625,286.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758505620993,3.0060300559853204e-05,0.0009457902633585,-0.0069862138479948,0.0,0.0,0.0,-0.0063095521181821,60.0,9.84460735321045,-0.0,-6.492707171901202e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.158616012427956e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.6444709924981e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.12337568984367e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.644468809710816e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0004574916383717,285.5807189941406,294.1499938964844,292.5240173339844,292.19342041015625,293.4251708984375,292.685791015625,286.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758505620993,3.0060300559853204e-05,0.0009457902633585,-0.0069862138479948,0.0,0.0,0.0,-0.0063095521181821,60.0,9.84460735321045,-0.0,-6.492707171901202e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.1476809757296e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,9.632955334382132e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,7.11487082298845e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,9.632953879190608e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,0.0004569454176817,285.5867919921875,294.1499938964844,292.4973449707031,292.1669921875,293.4105834960937,292.6697082519531,286.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746853029355,2.8713138817693107e-05,0.0009459722205065,-0.0066305734217166,0.0,0.0,0.0,-0.0062424754723906,60.0,9.783510208129885,-0.0,-6.477210234834274e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,9.146718366537244e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.631941065890716e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,7.114122126949951e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.631939610699192e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004568973090499,285.5873107910156,294.1499938964844,292.49493408203125,292.1645812988281,293.4093017578125,292.6683044433594,286.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974582741037,2.859452251868788e-05,0.0009459882276132,-0.0065992595627903,0.0,0.0,0.0,-0.0062365694902837,60.0,9.777990341186523,-0.0,-6.47584670332435e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,9.140657493844628e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,9.625559323467314e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,7.109408034011722e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.625557868275791e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0004565945710055,285.5906066894531,294.1499938964844,292.4792785644531,292.1490783691406,293.4013061523437,292.6595153808594,286.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739369270391,2.7847892852150835e-05,0.0009460890432819,-0.0064021544530987,0.0,0.0,0.0,-0.0061993934214115,60.0,9.74232578277588,-0.0,-6.467267610332783e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,9.134536958299576e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.619113552616908e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.104647374944761e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,9.619112097425386e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0004562888352666,285.5939025878906,294.1499938964844,292.4629821777344,292.1329040527344,293.3932189941406,292.65069580078125,286.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732847101986,2.7093874450656585e-05,0.0009461908484809,-0.0062030968256294,0.0,0.0,0.0,-0.0061618499457836,60.0,9.705458641052246,-0.0,-6.458608226012076e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.122178016696124e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,9.60609904723242e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,7.095034379744902e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,9.606097592040896e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0004556714848149,285.6004943847656,294.1499938964844,292.4284362792969,292.0986328125,293.3768615722656,292.63299560546875,286.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719677618704,2.5571300284354948e-05,0.0009463964379392,-0.0058011431246995,0.0,0.0,0.0,-0.006086038891226,60.0,9.628155708312988,-0.0,-6.44114166448162e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
