time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.122178016696124e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,9.60609904723242e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,7.095034379744902e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,9.606097592040896e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0004556714848149,285.6004943847656,294.1499938964844,292.4284362792969,292.0986328125,293.3768615722656,292.63299560546875,286.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719677618704,2.5571300284354948e-05,0.0009463964379392,-0.0058011431246995,0.0,0.0,0.0,-0.006086038891226,60.0,9.628155708312988,-0.0,-6.44114166448162e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,9.109742677537724e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,9.593003778718412e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,7.085362449288368e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.593002323526888e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0004550503217615,285.6070861816406,294.1499938964844,292.3915405273437,292.06207275390625,293.36016845703125,292.6152038574219,286.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426644697,2.4039367417572063e-05,0.0009466033079661,-0.0053967158310115,0.0,0.0,0.0,-0.0060097621753811,60.0,9.546046257019045,-0.0,-6.423591258908345e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,9.109742677537724e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,9.593003778718412e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,7.085362449288368e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.593002323526888e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0004550503217615,285.6070861816406,294.1499938964844,292.3915405273437,292.06207275390625,293.36016845703125,292.6152038574219,286.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426644697,2.4039367417572063e-05,0.0009466033079661,-0.0053967158310115,0.0,0.0,0.0,-0.0060097621753811,60.0,9.546046257019045,-0.0,-6.423591258908345e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.09734662855044e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.579950710758568e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,7.075721805449575e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.579949255567044e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0004544311086647,285.6136779785156,294.1499938964844,292.3525695800781,292.0234375,293.3431396484375,292.59747314453125,286.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693217580206,2.251229125249665e-05,0.000946809479501,-0.0049935677088797,0.0,0.0,0.0,-0.0059337266720831,60.0,9.45985984802246,-0.0,-6.406120434121476e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.09734662855044e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.579950710758568e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,7.075721805449575e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.579949255567044e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0004544311086647,285.6136779785156,294.1499938964844,292.3525695800781,292.0234375,293.3431396484375,292.59747314453125,286.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693217580206,2.251229125249665e-05,0.000946809479501,-0.0049935677088797,0.0,0.0,0.0,-0.0059337266720831,60.0,9.45985984802246,-0.0,-6.406120434121476e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.085091733140872e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,9.56704534473829e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,7.066189573379233e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.567043889546768e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004538189386948,285.62030029296875,294.1499938964844,292.311767578125,291.9829406738281,293.32568359375,292.5799255371094,286.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968015869148,2.100255551340524e-05,0.0009470133227296,-0.0045949951745569,0.0,0.0,0.0,-0.005858554970473,60.0,9.37023639678955,-0.0,-6.388871298668164e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.085091733140872e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,9.56704534473829e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,7.066189573379233e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.567043889546768e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004538189386948,285.62030029296875,294.1499938964844,292.311767578125,291.9829406738281,293.32568359375,292.5799255371094,286.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968015869148,2.100255551340524e-05,0.0009470133227296,-0.0045949951745569,0.0,0.0,0.0,-0.005858554970473,60.0,9.37023639678955,-0.0,-6.388871298668164e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,9.07903813640587e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.560670150676742e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,7.061481301207095e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,9.56066869548522e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0004535165498964,285.62359619140625,294.1499938964844,292.2907409667969,291.9621276855469,293.3168334960937,292.5712890625,286.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673708118498,2.025679350481369e-05,0.0009471140219829,-0.0043981121852993,0.0,0.0,0.0,-0.0058214222081005,60.0,9.32430362701416,-0.0,-6.380358996693758e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.07306675799191e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.554382268106564e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,7.056837057461962e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.554380812915042e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0004532182938419,285.6268920898437,294.1499938964844,292.2693786621094,291.94091796875,293.3078308105469,292.5627746582031,286.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667345439083,1.9521185095072724e-05,0.0009472133242525,-0.0042039095424115,0.0,0.0,0.0,-0.0057847956195473,60.0,9.277689933776855,-0.0,-6.371968197527167e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.0613859356381e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,9.542082261759788e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.047751569189131e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.542080806568264e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0004526348202489,285.6335144042969,294.1499938964844,292.22564697265625,291.8975524902344,293.28955078125,292.54620361328125,286.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654898312874,1.808220440580044e-05,0.0009474076214246,-0.0038240125868469,0.0,0.0,0.0,-0.0057131466455757,60.0,9.182887077331545,-0.0,-6.355571002814031e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.0613859356381e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,9.542082261759788e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.047751569189131e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.542080806568264e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0004526348202489,285.6335144042969,294.1499938964844,292.22564697265625,291.8975524902344,293.28955078125,292.54620361328125,286.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654898312874,1.808220440580044e-05,0.0009474076214246,-0.0038240125868469,0.0,0.0,0.0,-0.0057131466455757,60.0,9.182887077331545,-0.0,-6.355571002814031e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,9.05011111171916e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.530208626529202e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.038981857476756e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.53020717133768e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0004520716029219,285.6401062011719,294.1499938964844,292.18084716796875,291.8531494140625,293.2707824707031,292.53045654296875,286.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642883087508,1.6693178622517735e-05,0.0009475951665081,-0.0034573029261082,0.0,0.0,0.0,-0.0056439847685396,60.0,9.086259841918944,-0.0,-6.33976284802884e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,9.05011111171916e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.530208626529202e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.038981857476756e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.53020717133768e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0004520716029219,285.6401062011719,294.1499938964844,292.18084716796875,291.8531494140625,293.2707824707031,292.53045654296875,286.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642883087508,1.6693178622517735e-05,0.0009475951665081,-0.0034573029261082,0.0,0.0,0.0,-0.0056439847685396,60.0,9.086259841918944,-0.0,-6.33976284802884e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,9.039298311108725e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.518822480458766e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,7.030572305666283e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.518821025267243e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,0.0004515314649324,285.646728515625,294.1499938964844,292.1352233886719,291.8078918457031,293.2515869140625,292.5157470703125,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631361463107,1.5361134501290508e-05,0.0009477750281803,-0.0031056350562721,0.0,0.0,0.0,-0.0055776606313884,60.0,8.988322257995605,-0.0,-6.324621892872528e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,9.039298311108725e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.518822480458766e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,7.030572305666283e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.518821025267243e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,0.0004515314649324,285.646728515625,294.1499938964844,292.1352233886719,291.8078918457031,293.2515869140625,292.5157470703125,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631361463107,1.5361134501290508e-05,0.0009477750281803,-0.0031056350562721,0.0,0.0,0.0,-0.0055776606313884,60.0,8.988322257995605,-0.0,-6.324621892872528e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,9.029089414980264e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,9.508071525488047e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.022632053121924e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.508070070296526e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.000451021536719,285.6533508300781,294.1499938964844,292.08905029296875,291.7621154785156,293.2318725585937,292.5024719238281,286.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620483033359,1.4103497051110024e-05,0.0009479448199272,-0.0027736097108572,0.0,0.0,0.0,-0.0055150408297777,60.0,8.889538764953613,-0.0,-6.310342826054693e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,9.029089414980264e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,9.508071525488047e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.022632053121924e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.508070070296526e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.000451021536719,285.6533508300781,294.1499938964844,292.08905029296875,291.7621154785156,293.2318725585937,292.5024719238281,286.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620483033359,1.4103497051110024e-05,0.0009479448199272,-0.0027736097108572,0.0,0.0,0.0,-0.0055150408297777,60.0,8.889538764953613,-0.0,-6.310342826054693e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,9.024156315717846e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,9.502877219347285e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,7.018794713076204e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,9.50287576415576e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0004507751145865,285.6566467285156,294.1499938964844,292.0657958984375,291.73907470703125,293.2219543457031,292.4960327148437,286.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615225135348,1.3495770872395951e-05,0.0009480267181061,-0.0026131654158234,0.0,0.0,0.0,-0.0054847807623445,60.0,8.840095520019531,-0.0,-6.303448429889613e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,9.019569552037864e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.498046711087228e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,7.01522731105797e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,9.498045255895704e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0004505460092332,285.65997314453125,294.1499938964844,292.04254150390625,291.71600341796875,293.2117004394531,292.4907531738281,286.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610339184291,1.2930704542668536e-05,0.0009481032029725,-0.0024639833718538,0.0,0.0,0.0,-0.005456646438688,60.0,8.790619850158691,-0.0,-6.297041466041264e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,9.011166548589244e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.489198419032618e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,7.00869204592891e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,9.489196963841096e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0004501262737903,285.6708679199219,294.1499938964844,291.9959716796875,291.6698303222656,293.1927185058594,292.481201171875,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009441076545044,1.1736784472304862e-05,0.0009323708363808,-0.0021646718960255,0.0,0.0,0.0,-0.0053173089399933,60.0,8.613779067993164,-0.0,-6.285313247644808e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,9.011166548589244e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.489198419032618e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,7.00869204592891e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,9.489196963841096e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0004501262737903,285.6708679199219,294.1499938964844,291.9959716796875,291.6698303222656,293.1927185058594,292.481201171875,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009441076545044,1.1736784472304862e-05,0.0009323708363808,-0.0021646718960255,0.0,0.0,0.0,-0.0053173089399933,60.0,8.613779067993164,-0.0,-6.285313247644808e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.004626190289855e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,9.482310269959272e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.003604696365073e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.482308814767748e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0004497995541896,285.6858825683594,294.1499938964844,291.9496154785156,291.62384033203125,293.17291259765625,292.47174072265625,286.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008996506221592,1.0497607036086263e-05,0.0008891529869288,-0.001880903262645,0.0,0.0,0.0,-0.0050375293940305,60.0,8.316800117492676,-0.0,-6.27619130000312e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.004626190289855e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,9.482310269959272e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.003604696365073e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.482308814767748e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0004497995541896,285.6858825683594,294.1499938964844,291.9496154785156,291.62384033203125,293.17291259765625,292.47174072265625,286.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008996506221592,1.0497607036086263e-05,0.0008891529869288,-0.001880903262645,0.0,0.0,0.0,-0.0050375293940305,60.0,8.316800117492676,-0.0,-6.27619130000312e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,9.004817547975108e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.482511813985184e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,7.003753125900403e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.48251035879366e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.000449809100246,285.75860595703125,294.1499938964844,291.9036865234375,291.57830810546875,293.1601867675781,292.46246337890625,286.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007089545833878,8.632335266156588e-06,0.0007003222126513,-0.0015775362262502,0.0,0.0,0.0,-0.0039942222647368,60.0,6.484561443328857,-0.0,-6.276456332443558e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,9.004817547975108e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.482511813985184e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,7.003753125900403e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.48251035879366e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.000449809100246,285.75860595703125,294.1499938964844,291.9036865234375,291.57830810546875,293.1601867675781,292.46246337890625,286.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007089545833878,8.632335266156588e-06,0.0007003222126513,-0.0015775362262502,0.0,0.0,0.0,-0.0039942222647368,60.0,6.484561443328857,-0.0,-6.276456332443558e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.002289880299941e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,9.479850268689916e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,7.001787889748812e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.479849541094154e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0004496828769333,285.7913513183594,294.1499938964844,291.85845947265625,291.5334777832031,293.142333984375,292.4515075683594,286.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006014520185999,7.25902100384701e-06,0.000594192999415,-0.0013212825870141,0.0,0.0,0.0,-0.0033914516679942,60.0,6.078168869018555,-0.0,-6.272932751016924e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.002289880299941e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,9.479850268689916e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,7.001787889748812e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.479849541094154e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0004496828769333,285.7913513183594,294.1499938964844,291.85845947265625,291.5334777832031,293.142333984375,292.4515075683594,286.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006014520185999,7.25902100384701e-06,0.000594192999415,-0.0013212825870141,0.0,0.0,0.0,-0.0033914516679942,60.0,6.078168869018555,-0.0,-6.272932751016924e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,2.955518721137196e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,3.112305421382189e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,2.2987389456829987e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,3.112305057584308e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001476342295063,285.8260498046875,294.1499938964844,291.8362121582031,291.5113830566406,293.1161193847656,292.43817138671875,286.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006348183378577,7.062483291520039e-06,0.0006277558859437,-0.001235858304426,0.0,0.0,0.0,-0.0035244252067059,60.0,5.936748027801514,-0.0,-6.7613283860623605e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,9.030513319885358e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,9.509571100352332e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,7.023738726275042e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,9.509569645160808e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0004510926664806,285.9211730957031,294.1499938964844,291.814208984375,291.4895935058594,293.02264404296875,292.386474609375,286.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002290953707415,2.480665898474399e-06,-0.0002315760357305,-0.0008861623355187,0.0,0.0,0.0,0.0010003931820392,60.0,7.047131061553955,-0.0,-6.312325240287464e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,3.602951983339153e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,3.7940841139061376e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,2.802298331516795e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,3.794083386310376e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0001799748424673,285.9275207519531,294.1499938964844,291.7711486816406,291.4468994140625,292.9962463378906,292.3774108886719,286.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839952405542,4.748485480376985e-06,0.0003792467468883,-0.0008737612515687,0.0,0.0,0.0,-0.0021612723357975,60.0,5.178131103515625,-0.0,-1.004804150994687e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,3.602951983339153e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,3.7940841139061376e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,2.802298331516795e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,3.794083386310376e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0001799748424673,285.9275207519531,294.1499938964844,291.7711486816406,291.4468994140625,292.9962463378906,292.3774108886719,286.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839952405542,4.748485480376985e-06,0.0003792467468883,-0.0008737612515687,0.0,0.0,0.0,-0.0021612723357975,60.0,5.178131103515625,-0.0,-1.004804150994687e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,2.774104541458655e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,2.921267332567368e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,2.1576388462563045e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,2.921266968769487e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001385722134727,285.9350891113281,294.1499938964844,291.72955322265625,291.4056701660156,292.98699951171875,292.3742980957031,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000306387693854,3.7623649404849857e-06,0.0003026253543794,-0.0006901699234731,0.0,0.0,0.0,-0.0017228364013135,60.0,4.051998138427734,-0.0,-5.956760418257545e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,2.774104541458655e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,2.921267332567368e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,2.1576388462563045e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,2.921266968769487e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001385722134727,285.9350891113281,294.1499938964844,291.72955322265625,291.4056701660156,292.98699951171875,292.3742980957031,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000306387693854,3.7623649404849857e-06,0.0003026253543794,-0.0006901699234731,0.0,0.0,0.0,-0.0017228364013135,60.0,4.051998138427734,-0.0,-5.956760418257545e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.044612670550124e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,9.524418419459836e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,7.034705049591139e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.524416964268312e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0004517969791777,286.0782470703125,294.1499938964844,291.689697265625,291.3661193847656,292.90753173828125,292.3313293457031,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0009804040892049,-3.2378986816183897e-06,-0.0009771661134436,-0.0001227649627253,0.0,0.0,0.0,0.0050367205403745,60.0,4.380104064941406,-0.0,-6.33204919608943e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.044612670550124e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,9.524418419459836e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,7.034705049591139e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.524416964268312e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0004517969791777,286.0782470703125,294.1499938964844,291.689697265625,291.3661193847656,292.90753173828125,292.3313293457031,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0009804040892049,-3.2378986816183897e-06,-0.0009771661134436,-0.0001227649627253,0.0,0.0,0.0,0.0050367205403745,60.0,4.380104064941406,-0.0,-6.33204919608943e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,1.59649716806598e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,1.681189314695075e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,1.2417211110005155e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,1.6811891327961348e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.97483153291978e-05,286.0752868652344,294.1499938964844,291.6517944335937,291.3285522460937,292.8818359375,292.33563232421875,286.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001766509085427,2.168456830986542e-06,0.000174482454895,-0.0003977198794018,0.0,0.0,0.0,-0.0009932703105732,60.0,3.364006996154785,-0.0,-1.972880081524408e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,1.59649716806598e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,1.681189314695075e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,1.2417211110005155e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,1.6811891327961348e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.97483153291978e-05,286.0752868652344,294.1499938964844,291.6517944335937,291.3285522460937,292.8818359375,292.33563232421875,286.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001766509085427,2.168456830986542e-06,0.000174482454895,-0.0003977198794018,0.0,0.0,0.0,-0.0009932703105732,60.0,3.364006996154785,-0.0,-1.972880081524408e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,1.3733981177210808e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,1.446255100745475e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,1.06819943539449e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,1.4462549188465346e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,6.860405119368806e-05,286.0787048339844,294.1499938964844,291.6336669921875,291.3105773925781,292.8744506835937,292.33355712890625,286.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463376684114,1.8097000520356232e-06,0.0001445279776817,-0.0003330073377583,0.0,0.0,0.0,-0.0008236488210968,60.0,3.0343151092529297,-0.0,-1.4600147757448667e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,1.1551625902939122e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,1.2164425243099686e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,8.984605301520787e-06,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,1.2164423424110282e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,5.770274219685234e-05,286.0798034667969,294.1499938964844,291.6161193847656,291.2931823730469,292.87359619140625,292.3343505859375,286.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230836787726,1.5221287412714446e-06,0.0001215615484397,-0.0002800907532218,0.0,0.0,0.0,-0.0006927658105269,60.0,2.562746286392212,-0.0,-1.0328816690829967e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
