time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,7.870276022003964e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,8.287784112326335e-06,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,6.121331352915149e-06,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,8.287783202831633e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,3.9313643355853856e-05,286.0810241699219,294.1499938964844,291.5829162597656,291.26025390625,292.87255859375,292.3354187011719,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.385842374991626e-05,1.03704542198102e-06,8.282138151116669e-05,-0.0001908293634187,0.0,0.0,0.0,-0.0004719898570328,60.0,1.921446442604065,-0.0,-4.794510899408522e-10,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,7.870276022003964e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,8.287784112326335e-06,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,6.121331352915149e-06,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,8.287783202831633e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,3.9313643355853856e-05,286.0810241699219,294.1499938964844,291.5829162597656,291.26025390625,292.87255859375,292.3354187011719,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.385842374991626e-05,1.03704542198102e-06,8.282138151116669e-05,-0.0001908293634187,0.0,0.0,0.0,-0.0004719898570328,60.0,1.921446442604065,-0.0,-4.794510899408522e-10,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,5.029890417063143e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,5.296719791658688e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,3.912140527972952e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,5.2967188821639866e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,2.5125335014308803e-05,286.0814819335937,294.1499938964844,291.5524597167969,291.23004150390625,292.8721923828125,292.3358459472656,286.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.359421993489377e-05,6.627786319768347e-07,5.293144204188138e-05,-0.0001219595069414,0.0,0.0,0.0,-0.0003016503178514,60.0,1.5305179357528689,-0.0,-1.9583097643494083e-10,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,5.029890417063143e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,5.296719791658688e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,3.912140527972952e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,5.2967188821639866e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,2.5125335014308803e-05,286.0814819335937,294.1499938964844,291.5524597167969,291.23004150390625,292.8721923828125,292.3358459472656,286.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.359421993489377e-05,6.627786319768347e-07,5.293144204188138e-05,-0.0001219595069414,0.0,0.0,0.0,-0.0003016503178514,60.0,1.5305179357528689,-0.0,-1.9583097643494083e-10,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,2.921290160884382e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,3.0762610094825504e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,2.272116716994788e-06,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,3.0762605547351995e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,1.4592444131267255e-05,286.0816650390625,294.1499938964844,291.52496337890625,291.2027893066406,292.8720397949219,292.33599853515625,286.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.112696504103951e-05,3.849345375783742e-07,3.074203050346114e-05,-7.083269156282768e-05,0.0,0.0,0.0,-0.000175195353222,60.0,1.2459162473678589,-0.0,-6.605622993038907e-11,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,2.921290160884382e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,3.0762610094825504e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,2.272116716994788e-06,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,3.0762605547351995e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,1.4592444131267255e-05,286.0816650390625,294.1499938964844,291.52496337890625,291.2027893066406,292.8720397949219,292.33599853515625,286.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.112696504103951e-05,3.849345375783742e-07,3.074203050346114e-05,-7.083269156282768e-05,0.0,0.0,0.0,-0.000175195353222,60.0,1.2459162473678589,-0.0,-6.605622993038907e-11,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,1.6208108490900486e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.7067928865799331e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.260631734112394e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,1.7067926592062577e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,8.096282726910431e-06,286.0816650390625,294.1499938964844,291.500732421875,291.17877197265625,292.8720397949219,292.3360290527344,286.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.727042399579659e-05,2.135751770993011e-07,1.7056849173968658e-05,-3.930044476874173e-05,0.0,0.0,0.0,-9.720497473608702e-05,60.0,1.0508872270584106,-0.0,-2.0334289807522048e-11,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,1.6208108490900486e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.7067928865799331e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.260631734112394e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,1.7067926592062577e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,8.096282726910431e-06,286.0816650390625,294.1499938964844,291.500732421875,291.17877197265625,292.8720397949219,292.3360290527344,286.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.727042399579659e-05,2.135751770993011e-07,1.7056849173968658e-05,-3.930044476874173e-05,0.0,0.0,0.0,-9.720497473608702e-05,60.0,1.0508872270584106,-0.0,-2.0334289807522048e-11,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,9.94137167253939e-07,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.0468748996572683e-06,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,7.732185167697025e-07,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,1.0468747859704308e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,4.965919288224541e-06,286.0816955566406,294.1499938964844,291.4898986816406,291.16802978515625,292.8720397949219,292.3360290527344,286.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0595268577162642e-05,1.3102122409236472e-07,1.0464247679919936e-05,-2.410900196991861e-05,0.0,0.0,0.0,-5.963414150755853e-05,60.0,0.9554439187049866,-0.0,-7.649921494878864e-12,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,6.73222871228063e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,7.089365112733503e-07,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,5.236182687440305e-07,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,7.089363975865126e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,3.362886445756885e-06,286.0816955566406,294.1499938964844,291.47998046875,291.158203125,292.8720397949219,292.3360290527344,286.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.175353402999463e-06,8.872999046616314e-08,7.086623554641847e-06,-1.6326954209944233e-05,0.0,0.0,0.0,-4.038553743157536e-05,60.0,0.8880356550216675,-0.0,-3.508181809289135e-12,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,2.139206998208465e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,2.252689341730729e-07,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.6638291810977537e-07,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,2.252689057513635e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,1.0685778306651628e-06,286.0816955566406,294.1499938964844,291.4629821777344,291.141357421875,292.8720397949219,292.3360290527344,286.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.279481350342394e-06,2.818932642867368e-08,2.251292016808293e-06,-5.187127499084454e-06,0.0,0.0,0.0,-1.282984158024192e-05,60.0,0.7731295824050903,-0.0,-3.542174962633399e-13,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,2.139206998208465e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,2.252689341730729e-07,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.6638291810977537e-07,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,2.252689057513635e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,1.0685778306651628e-06,286.0816955566406,294.1499938964844,291.4629821777344,291.141357421875,292.8720397949219,292.3360290527344,286.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.279481350342394e-06,2.818932642867368e-08,2.251292016808293e-06,-5.187127499084454e-06,0.0,0.0,0.0,-1.282984158024192e-05,60.0,0.7731295824050903,-0.0,-3.542174962633399e-13,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,1.5738569558720883e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.6573480365877913e-08,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.2241120117550965e-08,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,1.6573478589521073e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,7.861738282599617e-08,286.0816955566406,294.1499938964844,291.45001220703125,291.1284484863281,292.8720397949219,292.3360290527344,286.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6776078837210664e-07,2.0745001272359787e-09,1.6568628780078148e-07,-3.8171603478076577e-07,0.0,0.0,0.0,-9.442155715078117e-07,60.0,0.6879225373268127,-0.0,-1.9173209095152584e-15,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,1.5738569558720883e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.6573480365877913e-08,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.2241120117550965e-08,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,1.6573478589521073e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,7.861738282599617e-08,286.0816955566406,294.1499938964844,291.45001220703125,291.1284484863281,292.8720397949219,292.3360290527344,286.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6776078837210664e-07,2.0745001272359787e-09,1.6568628780078148e-07,-3.8171603478076577e-07,0.0,0.0,0.0,-9.442155715078117e-07,60.0,0.6879225373268127,-0.0,-1.9173209095152584e-15,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,2.0818455848115036e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,2.192285020186091e-09,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.6192146512494787e-09,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,2.1922845760968812e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,1.0399245908843112e-08,286.0816955566406,294.1499938964844,291.4414367675781,291.1199645996094,292.8720397949219,292.3360290527344,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.255028874742493e-08,2.7771487887129354e-10,2.2272574895509933e-08,-5.1074959372954254e-08,0.0,0.0,0.0,-1.2686359696090221e-07,60.0,0.6252029538154602,-0.0,-3.354759683512117e-17,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,2.0818455848115036e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,2.192285020186091e-09,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.6192146512494787e-09,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,2.1922845760968812e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,1.0399245908843112e-08,286.0816955566406,294.1499938964844,291.4414367675781,291.1199645996094,292.8720397949219,292.3360290527344,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.255028874742493e-08,2.7771487887129354e-10,2.2272574895509933e-08,-5.1074959372954254e-08,0.0,0.0,0.0,-1.2686359696090221e-07,60.0,0.6252029538154602,-0.0,-3.354759683512117e-17,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,5.713114425986985e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,6.01618810325277e-10,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,4.443537482412552e-10,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,6.016187548141261e-10,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,2.8538180707471383e-09,286.0816955566406,294.1499938964844,291.4374084472656,291.115966796875,292.8720397949219,292.3360290527344,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.19185502870323e-09,7.638643884089191e-11,6.1154685759845515e-09,-1.4021821037601969e-08,0.0,0.0,0.0,-3.483728505671024e-08,60.0,0.5769509077072144,-0.0,-2.5264471983679024e-18,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,5.713114425986985e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,6.01618810325277e-10,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,4.443537482412552e-10,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,6.016187548141261e-10,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,2.8538180707471383e-09,286.0816955566406,294.1499938964844,291.4374084472656,291.115966796875,292.8720397949219,292.3360290527344,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.19185502870323e-09,7.638643884089191e-11,6.1154685759845515e-09,-1.4021821037601969e-08,0.0,0.0,0.0,-3.483728505671024e-08,60.0,0.5769509077072144,-0.0,-2.5264471983679024e-18,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,5.48285028489914e-10,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,5.77370873333649e-10,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,4.2644426878624126e-10,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,5.773707623113467e-10,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,2.738796300860713e-09,286.08111572265625,294.1499938964844,291.4369812011719,291.11553955078125,292.8721618652344,292.3359375,286.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.9045155431647345e-09,7.262295625976023e-11,5.831892302410324e-09,-1.3396867615256273e-08,0.0,0.0,0.0,-3.322202246636152e-08,60.0,0.5553275942802429,-0.0,-2.326896699829538e-18,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,1.2086320388959848e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,1.2727483955643493e-08,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,9.400479505927706e-09,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,1.2727483067465073e-08,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,6.037365096744908e-08,286.08056640625,294.1499938964844,291.4375915527344,291.1161499023437,292.8722839355469,292.3358764648437,286.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2883063504887105e-07,1.5931548302816623e-09,1.2723748454845918e-07,-2.9313761729099497e-07,0.0,0.0,0.0,-7.251073839142919e-07,60.0,0.5349003672599792,-0.0,-1.1307133868939485e-15,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,7.989073225189713e-08,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,8.412883545361184e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,6.213728909187921e-08,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,8.412882124275711e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,3.9907058635435533e-07,286.08056640625,294.1499938964844,291.4417724609375,291.12030029296875,292.8722839355469,292.3358764648437,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.515171998624282e-07,1.052948839230794e-08,8.409876954829087e-07,-1.937544311658712e-06,0.0,0.0,0.0,-4.792644176632166e-06,60.0,0.4992743730545044,-0.0,-4.940343381783231e-14,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,7.989073225189713e-08,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,8.412883545361184e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,6.213728909187921e-08,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,8.412882124275711e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,3.9907058635435533e-07,286.08056640625,294.1499938964844,291.4417724609375,291.12030029296875,292.8722839355469,292.3358764648437,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.515171998624282e-07,1.052948839230794e-08,8.409876954829087e-07,-1.937544311658712e-06,0.0,0.0,0.0,-4.792644176632166e-06,60.0,0.4992743730545044,-0.0,-4.940343381783231e-14,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,5.942283678450622e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,6.257514542085119e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,4.6217803628678666e-07,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,6.25751397365093e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,2.968292847072007e-06,286.08062744140625,294.1499938964844,291.4496154785156,291.1280822753906,292.87225341796875,292.3359069824219,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.331358235911466e-06,7.82976457003315e-08,6.253060291783186e-06,-1.4407848539121916e-05,0.0,0.0,0.0,-3.563551581464708e-05,60.0,0.4887481033802032,-0.0,-2.733198216364752e-12,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,5.942283678450622e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,6.257514542085119e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,4.6217803628678666e-07,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,6.25751397365093e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,2.968292847072007e-06,286.08062744140625,294.1499938964844,291.4496154785156,291.1280822753906,292.87225341796875,292.3359069824219,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.331358235911466e-06,7.82976457003315e-08,6.253060291783186e-06,-1.4407848539121916e-05,0.0,0.0,0.0,-3.563551581464708e-05,60.0,0.4887481033802032,-0.0,-2.733198216364752e-12,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,2.261289864691207e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,2.3812485778762493e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,1.7587825595910545e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,2.3812481231288984e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,1.129560678236885e-05,286.0810241699219,294.1499938964844,291.4609069824219,291.1392822265625,292.8719177246094,292.3362121582031,286.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.409361513855401e-05,2.9795847922287066e-07,2.379565739829559e-05,-5.4828153224661946e-05,0.0,0.0,0.0,-0.0001356089051114,60.0,0.5496329665184021,-0.0,-3.958009614501989e-11,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,2.261289864691207e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,2.3812485778762493e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,1.7587825595910545e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,2.3812481231288984e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,1.129560678236885e-05,286.0810241699219,294.1499938964844,291.4609069824219,291.1392822265625,292.8719177246094,292.3362121582031,286.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.409361513855401e-05,2.9795847922287066e-07,2.379565739829559e-05,-5.4828153224661946e-05,0.0,0.0,0.0,-0.0001356089051114,60.0,0.5496329665184021,-0.0,-3.958009614501989e-11,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,4.992001777281985e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,5.256821168586612e-06,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,3.882671535393456e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,5.256820713839261e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,2.4936074623838067e-05,286.08221435546875,294.1499938964844,291.475341796875,291.1535949707031,292.8709716796875,292.3371276855469,286.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.3189160098554567e-05,6.577726594514388e-07,5.2531388064380735e-05,-0.000121038632642,0.0,0.0,0.0,-0.0002993706730194,60.0,0.6909671425819397,-0.0,-1.9289182751069944e-10,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,4.992001777281985e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,5.256821168586612e-06,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,3.882671535393456e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,5.256820713839261e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,2.4936074623838067e-05,286.08221435546875,294.1499938964844,291.475341796875,291.1535949707031,292.8709716796875,292.3371276855469,286.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.3189160098554567e-05,6.577726594514388e-07,5.2531388064380735e-05,-0.000121038632642,0.0,0.0,0.0,-0.0002993706730194,60.0,0.6909671425819397,-0.0,-1.9289182751069944e-10,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,6.503543318103766e-06,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,6.848548309790203e-06,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,5.058315764472354e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,6.848546945548151e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,3.248653229093179e-05,286.0832214355469,294.1499938964844,291.4836730957031,291.1618347167969,292.8701171875,292.3377380371094,286.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.92946050548926e-05,8.569430178795301e-07,6.843766459496692e-05,-0.0001576884969836,0.0,0.0,0.0,-0.0003900188021361,60.0,0.7809152007102966,-0.0,-3.2738925459518953e-10,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,8.730952686164528e-06,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,9.194119229505304e-06,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,6.7907471930084284e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,9.1941174105159e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,4.361290120868944e-05,286.0843505859375,294.1499938964844,291.49267578125,291.1707763671875,292.8690795898437,292.3383178710937,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.302693069912492e-05,1.150434059127292e-06,9.187649266095832e-05,-0.0002116946852765,0.0,0.0,0.0,-0.000523594324477,60.0,0.8867887258529663,-0.0,-5.90048399029541e-10,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,1.585693098604679e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,1.6698122635716572e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,1.2333180166024247e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,1.6698118997737765e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,7.920862844912335e-05,286.0891418457031,294.1499938964844,291.5126037597656,291.1905212402344,292.86431884765625,292.3394775390625,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689533673925,2.089391500703641e-06,0.0001668639743002,-0.0003844748716801,0.0,0.0,0.0,-0.0009509401279501,60.0,1.2831335067749023,-0.0,-1.9462680356241435e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,1.585693098604679e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,1.6698122635716572e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,1.2333180166024247e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,1.6698118997737765e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,7.920862844912335e-05,286.0891418457031,294.1499938964844,291.5126037597656,291.1905212402344,292.86431884765625,292.3394775390625,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689533673925,2.089391500703641e-06,0.0001668639743002,-0.0003844748716801,0.0,0.0,0.0,-0.0009509401279501,60.0,1.2831335067749023,-0.0,-1.9462680356241435e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,2.5084009394049644e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,2.6414683816256e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,1.950980185938533e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,2.6414680178277194e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0001252997753908,286.0956726074219,294.1499938964844,291.53485107421875,291.21258544921875,292.85601806640625,292.3372802734375,286.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267267372692,3.305206746517797e-06,0.0002639621670823,-0.0006082004401832,0.0,0.0,0.0,-0.0015042929444462,60.0,1.8612135648727417,-0.0,-4.870328584871686e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,2.5084009394049644e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,2.6414683816256e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,1.950980185938533e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,2.6414680178277194e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0001252997753908,286.0956726074219,294.1499938964844,291.53485107421875,291.21258544921875,292.85601806640625,292.3372802734375,286.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267267372692,3.305206746517797e-06,0.0002639621670823,-0.0006082004401832,0.0,0.0,0.0,-0.0015042929444462,60.0,1.8612135648727417,-0.0,-4.870328584871686e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,3.414487582631409e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,3.595621819840744e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,2.655714888533112e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,3.5956214560428634e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0001705606555333,286.0992431640625,294.1499938964844,291.5591735839844,291.2366943359375,292.8445739746094,292.3306579589844,286.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085075634066,4.941764473187504e-06,0.0004035657912027,-0.0009004438179545,0.0,0.0,0.0,-0.0022924623917788,60.0,2.6873953342437744,-0.0,-9.024338609719962e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,3.414487582631409e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,3.595621819840744e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,2.655714888533112e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,3.5956214560428634e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0001705606555333,286.0992431640625,294.1499938964844,291.5591735839844,291.2366943359375,292.8445739746094,292.3306579589844,286.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085075634066,4.941764473187504e-06,0.0004035657912027,-0.0009004438179545,0.0,0.0,0.0,-0.0022924623917788,60.0,2.6873953342437744,-0.0,-9.024338609719962e-09,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,9.037024574354292e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,9.516427235212176e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,7.028802792774513e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.516425780020654e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0004514179308898,286.1630859375,294.1499938964844,291.58526611328125,291.2625732421875,292.7823486328125,292.26739501953125,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,0.000318524922477,2.389899464105838e-06,-0.0003209148126188,-0.0009515500860288,0.0,0.0,0.0,0.0014540301635861,60.0,3.8172483444213854,-0.0,-6.321427292732551e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,9.037024574354292e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,9.516427235212176e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,7.028802792774513e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.516425780020654e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0004514179308898,286.1630859375,294.1499938964844,291.58526611328125,291.2625732421875,292.7823486328125,292.26739501953125,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,0.000318524922477,2.389899464105838e-06,-0.0003209148126188,-0.0009515500860288,0.0,0.0,0.0,0.0014540301635861,60.0,3.8172483444213854,-0.0,-6.321427292732551e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
