time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,9.002831211546436e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,9.480419976171106e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,7.002208440098912e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,9.480418520979585e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0004497099143918,286.15484619140625,294.1499938964844,291.5989074707031,291.276123046875,292.75927734375,292.2563781738281,286.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006856840918771,8.15881048765732e-06,0.0006775252404622,-0.001475382130593,0.0,0.0,0.0,-0.0038557338993996,60.0,4.580911636352539,-0.0,-6.273681663060415e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.002503793453798e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,9.480075095780194e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,7.001953781582415e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.480074368184432e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0004496935580391,286.2059631347656,294.1499938964844,291.6128845214844,291.2899780273437,292.7477111816406,292.2449645996094,286.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008621145389042,9.86600116448244e-06,0.00085224857321,-0.0017511431360617,0.0,0.0,0.0,-0.0048201493918895,60.0,4.871720314025879,-0.0,-6.273224784081323e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,9.009147470351309e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,9.487070929026233e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,7.007120439084247e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,9.487069473834708e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.000450025399914,286.3016662597656,294.1499938964844,291.6417541503906,291.318603515625,292.72418212890625,292.2183532714844,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626416187733,1.2663062079809606e-05,0.0010499785421416,-0.0022914852015674,0.0,0.0,0.0,-0.0059552267193794,60.0,5.390388011932373,-0.0,-6.282485287556483e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,9.009147470351309e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,9.487070929026233e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,7.007120439084247e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,9.487069473834708e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.000450025399914,286.3016662597656,294.1499938964844,291.6417541503906,291.318603515625,292.72418212890625,292.2183532714844,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626416187733,1.2663062079809606e-05,0.0010499785421416,-0.0022914852015674,0.0,0.0,0.0,-0.0059552267193794,60.0,5.390388011932373,-0.0,-6.282485287556483e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.030408546095714e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.509460505796596e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,7.023657235549763e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.509459050605074e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.000451087456895,286.3059997558594,294.1499938964844,291.6716003417969,291.3481750488281,292.71929931640625,292.1967163085937,286.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620527853257,1.4263400771596936e-05,0.0009477893472649,-0.0028159592766314,0.0,0.0,0.0,-0.0055223298259079,60.0,6.337472915649414,-0.0,-6.312172473599277e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.030408546095714e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.509460505796596e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,7.023657235549763e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.509459050605074e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.000451087456895,286.3059997558594,294.1499938964844,291.6716003417969,291.3481750488281,292.71929931640625,292.1967163085937,286.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620527853257,1.4263400771596936e-05,0.0009477893472649,-0.0028159592766314,0.0,0.0,0.0,-0.0055223298259079,60.0,6.337472915649414,-0.0,-6.312172473599277e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,9.049983782460912e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.530073293717578e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,7.03888144926168e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.530071838526057e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0004520652582868,286.310302734375,294.1499938964844,291.7021179199219,291.3784484863281,292.70196533203125,292.176025390625,286.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642728837206,1.6675881852279417e-05,0.0009475969709455,-0.0034527368843555,0.0,0.0,0.0,-0.0056431209668517,60.0,6.936558723449707,-0.0,-6.339566027691036e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,9.049983782460912e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.530073293717578e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,7.03888144926168e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.530071838526057e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0004520652582868,286.310302734375,294.1499938964844,291.7021179199219,291.3784484863281,292.70196533203125,292.176025390625,286.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642728837206,1.6675881852279417e-05,0.0009475969709455,-0.0034527368843555,0.0,0.0,0.0,-0.0056431209668517,60.0,6.936558723449707,-0.0,-6.339566027691036e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.071551903616636e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.552785923006012e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,7.055656897136942e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.55278446781449e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0004531426529865,286.3145751953125,294.1499938964844,291.7330627441406,291.4091491699219,292.6854858398437,292.1513671875,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665701072663,1.933262683451176e-05,0.0009472374804317,-0.0041541308164596,0.0,0.0,0.0,-0.0057753999717533,60.0,7.206291675567627,-0.0,-6.369818805751494e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.071551903616636e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.552785923006012e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,7.055656897136942e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.55278446781449e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0004531426529865,286.3145751953125,294.1499938964844,291.7330627441406,291.4091491699219,292.6854858398437,292.1513671875,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665701072663,1.933262683451176e-05,0.0009472374804317,-0.0041541308164596,0.0,0.0,0.0,-0.0057753999717533,60.0,7.206291675567627,-0.0,-6.369818805751494e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.083450277103113e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,9.565315849613398e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,7.064911915222183e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,9.565314394421875e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0004537370114121,286.3166809082031,294.1499938964844,291.7486267089844,291.424560546875,292.6777648925781,292.1385192871094,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678380447439,2.0798284822376445e-05,0.0009470397490076,-0.0045410683378577,0.0,0.0,0.0,-0.0058483779430389,60.0,7.285550594329834,-0.0,-6.386539297409399e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,9.095404675463216e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,9.577903983881696e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,7.074209861457348e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,9.577903256285936e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0004543341638054,286.3187866210937,294.1499938964844,291.7641906738281,291.4399719238281,292.67010498046875,292.1255187988281,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691133745945,2.227082586614415e-05,0.0009468425414524,-0.0049298200756311,0.0,0.0,0.0,-0.0059217060916125,60.0,7.362245559692383,-0.0,-6.403359975593048e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.119930473389104e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,9.603730723029004e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,7.093285239534453e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.60372999543324e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,0.0004555592604447,286.322998046875,294.1499938964844,291.795166015625,291.470703125,292.6551818847656,292.09625244140625,286.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717242792248,2.5291843485319987e-05,0.0009464324684813,-0.0057273688726127,0.0,0.0,0.0,-0.0060721156187355,60.0,7.498309135437012,-0.0,-6.437938537828813e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.119930473389104e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,9.603730723029004e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,7.093285239534453e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.60372999543324e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,0.0004555592604447,286.322998046875,294.1499938964844,291.795166015625,291.470703125,292.6551818847656,292.09625244140625,286.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717242792248,2.5291843485319987e-05,0.0009464324684813,-0.0057273688726127,0.0,0.0,0.0,-0.0060721156187355,60.0,7.498309135437012,-0.0,-6.437938537828813e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.146094089373946e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,9.631282591726632e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,7.113634637789801e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,9.631281136535108e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0004568661970552,286.3271789550781,294.1499938964844,291.82574462890625,291.50103759765625,292.64129638671875,292.07470703125,286.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745127754285,2.8514663426904008e-05,0.0009459980647079,-0.0065781786106526,0.0,0.0,0.0,-0.0062325885519385,60.0,7.611652851104736,-0.0,-6.474929392652484e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.146094089373946e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,9.631282591726632e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,7.113634637789801e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,9.631281136535108e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0004568661970552,286.3271789550781,294.1499938964844,291.82574462890625,291.50103759765625,292.64129638671875,292.07470703125,286.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745127754285,2.8514663426904008e-05,0.0009459980647079,-0.0065781786106526,0.0,0.0,0.0,-0.0062325885519385,60.0,7.611652851104736,-0.0,-6.474929392652484e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.17177603696473e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,9.658326598582788e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,7.133608596632257e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,9.658325143391266e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.000458149035694,286.3313293457031,294.1499938964844,291.8556823730469,291.5307006835937,292.6281433105469,292.0502319335937,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772487683221,3.167810427839868e-05,0.0009455706458538,-0.0074132997542619,0.0,0.0,0.0,-0.0063900994136929,60.0,7.715514183044434,-0.0,-6.51134115514651e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.17177603696473e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,9.658326598582788e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,7.133608596632257e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,9.658325143391266e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.000458149035694,286.3313293457031,294.1499938964844,291.8556823730469,291.5307006835937,292.6281433105469,292.0502319335937,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772487683221,3.167810427839868e-05,0.0009455706458538,-0.0074132997542619,0.0,0.0,0.0,-0.0063900994136929,60.0,7.715514183044434,-0.0,-6.51134115514651e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.197845793096349e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.685779514256863e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,7.153885962907225e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.685778059065342e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0004594513156916,286.3354797363281,294.1499938964844,291.8846740722656,291.5594482421875,292.61541748046875,292.0341186523437,286.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800274856388,3.4889431844931096e-05,0.0009451380465179,-0.0082610445097088,0.0,0.0,0.0,-0.0065500005148351,60.0,7.815291881561279,-0.0,-6.548408748585643e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.197845793096349e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.685779514256863e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,7.153885962907225e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.685778059065342e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0004594513156916,286.3354797363281,294.1499938964844,291.8846740722656,291.5594482421875,292.61541748046875,292.0341186523437,286.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800274856388,3.4889431844931096e-05,0.0009451380465179,-0.0082610445097088,0.0,0.0,0.0,-0.0065500005148351,60.0,7.815291881561279,-0.0,-6.548408748585643e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.209688141709194e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.698249778011814e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.163095870055258e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,9.698248322820292e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0004600428510457,286.3375244140625,294.1499938964844,291.8987121582031,291.5733947753906,292.6094970703125,292.0260314941406,286.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812890784814,3.634813401731663e-05,0.0009449409553781,-0.0086461165919899,0.0,0.0,0.0,-0.006622630637139,60.0,7.860539436340332,-0.0,-6.565281296389004e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,9.22205435927026e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.71127228694968e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,7.172714686021209e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.711270831758156e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0004606605798471,286.3395690917969,294.1499938964844,291.9124450683594,291.5870056152344,292.6035461425781,292.02032470703125,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098260527011,3.787142122746445e-05,0.0009447338525205,-0.0090482356026768,0.0,0.0,0.0,-0.0066984700970351,60.0,7.906357288360596,-0.0,-6.582924072517926e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.244416287401692e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,9.734820196172222e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,7.190106407506391e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.7348187409807e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0004617775848601,286.3436584472656,294.1499938964844,291.938720703125,291.6130676269531,292.5923156738281,292.0127868652344,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849886409938,4.062591688125394e-05,0.0009443627204746,-0.0097753554582595,0.0,0.0,0.0,-0.0068356245756149,60.0,7.991125106811523,-0.0,-6.614885705857887e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.244416287401692e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,9.734820196172222e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,7.190106407506391e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.7348187409807e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0004617775848601,286.3436584472656,294.1499938964844,291.938720703125,291.6130676269531,292.5923156738281,292.0127868652344,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849886409938,4.062591688125394e-05,0.0009443627204746,-0.0097753554582595,0.0,0.0,0.0,-0.0068356245756149,60.0,7.991125106811523,-0.0,-6.614885705857887e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,9.265095286536962e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,9.756596409715712e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,7.206190639408305e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.756594954524188e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0004628105671145,286.34771728515625,294.1499938964844,291.9632568359375,291.63739013671875,292.5814819335937,292.0075988769531,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871935471892,4.317321872804314e-05,0.0009440202848054,-0.010447765700519,0.0,0.0,0.0,-0.0069624655880033,60.0,8.071528434753418,-0.0,-6.64451249576814e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,9.265095286536962e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,9.756596409715712e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,7.206190639408305e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.756594954524188e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0004628105671145,286.34771728515625,294.1499938964844,291.9632568359375,291.63739013671875,292.5814819335937,292.0075988769531,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871935471892,4.317321872804314e-05,0.0009440202848054,-0.010447765700519,0.0,0.0,0.0,-0.0069624655880033,60.0,8.071528434753418,-0.0,-6.64451249576814e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,9.280798985855654e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.773132478585468e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.218404061859474e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,9.773131750989704e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0004635949735529,286.35174560546875,294.1499938964844,291.9857482910156,291.6596984863281,292.5716552734375,292.0074157714844,286.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888652712106,4.510750295594335e-05,0.0009437577682547,-0.0109583521261811,0.0,0.0,0.0,-0.0070587694644927,60.0,8.139122009277344,-0.0,-6.667053753517393e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,9.280798985855654e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.773132478585468e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.218404061859474e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,9.773131750989704e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0004635949735529,286.35174560546875,294.1499938964844,291.9857482910156,291.6596984863281,292.5716552734375,292.0074157714844,286.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888652712106,4.510750295594335e-05,0.0009437577682547,-0.0109583521261811,0.0,0.0,0.0,-0.0070587694644927,60.0,8.139122009277344,-0.0,-6.667053753517393e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.295610652770848e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,9.788729948922992e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.229924813145772e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,9.78872922132723e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0004643348511308,286.3557434082031,294.1499938964844,292.0059509277344,291.6797180175781,292.56201171875,292.0088195800781,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904466569423,4.69320330012124e-05,0.000943514634855,-0.0114399539306759,0.0,0.0,0.0,-0.0071496316231787,60.0,8.203601837158203,-0.0,-6.688350140393595e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.295610652770848e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,9.788729948922992e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.229924813145772e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,9.78872922132723e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0004643348511308,286.3557434082031,294.1499938964844,292.0059509277344,291.6797180175781,292.56201171875,292.0088195800781,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904466569423,4.69320330012124e-05,0.000943514634855,-0.0114399539306759,0.0,0.0,0.0,-0.0071496316231787,60.0,8.203601837158203,-0.0,-6.688350140393595e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,9.30247115320526e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,9.795954974833876e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,7.235260272864252e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.795953519642352e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0004646775778383,286.3577575683594,294.1499938964844,292.0151062011719,291.68878173828125,292.5572204589844,292.010009765625,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911757661029,4.7777102736290544e-05,0.0009433986851945,-0.0116630187258124,0.0,0.0,0.0,-0.0071916994638741,60.0,8.2352933883667,-0.0,-6.698225973877926e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,9.30625683395192e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.799941472010688e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,7.238204852910712e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,9.799940016819164e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.0004648666945286,286.3597106933594,294.1499938964844,292.0235900878906,291.6972045898437,292.55279541015625,292.0124206542969,286.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915780974552,4.824340066988953e-05,0.0009433347149752,-0.0117861023172736,0.0,0.0,0.0,-0.0072149117477238,60.0,8.259498596191406,-0.0,-6.703678678832149e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,9.313970076618716e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.80806289589964e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.244203879963607e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,9.808062168303876e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0004652519419323,286.3636779785156,294.1499938964844,292.0383605957031,291.7118530273437,292.5439453125,292.017333984375,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924022015184,4.919341881759465e-05,0.0009432087535969,-0.0120368627831339,0.0,0.0,0.0,-0.0072622266598045,60.0,8.307645797729492,-0.0,-6.714793698847643e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,9.313970076618716e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.80806289589964e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.244203879963607e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,9.808062168303876e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0004652519419323,286.3636779785156,294.1499938964844,292.0383605957031,291.7118530273437,292.5439453125,292.017333984375,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924022015184,4.919341881759465e-05,0.0009432087535969,-0.0120368627831339,0.0,0.0,0.0,-0.0072622266598045,60.0,8.307645797729492,-0.0,-6.714793698847643e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.318749653175472e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,9.81309640337713e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,7.247921166708693e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,9.813095675781368e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.0004654907097574,286.3676147460937,294.1499938964844,292.04998779296875,291.723388671875,292.5354309082031,292.0229797363281,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929110528901,4.978211291017942e-05,0.0009431289508938,-0.0121922502294182,0.0,0.0,0.0,-0.0072915367782115,60.0,8.347270011901855,-0.0,-6.721686673927253e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.318749653175472e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,9.81309640337713e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,7.247921166708693e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,9.813095675781368e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.0004654907097574,286.3676147460937,294.1499938964844,292.04998779296875,291.723388671875,292.5354309082031,292.0229797363281,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929110528901,4.978211291017942e-05,0.0009431289508938,-0.0121922502294182,0.0,0.0,0.0,-0.0072915367782115,60.0,8.347270011901855,-0.0,-6.721686673927253e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.321053948951884e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.81552293524146e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,7.249713235069066e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,9.815521480049938e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.000465605786303,286.3714904785156,294.1499938964844,292.0577697753906,291.7311096191406,292.5272216796875,292.0287780761719,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993154128082,5.006581704947166e-05,0.0009430883801542,-0.0122671369463205,0.0,0.0,0.0,-0.0073056509718298,60.0,8.376325607299805,-0.0,-6.725009171759666e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.321053948951884e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.81552293524146e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,7.249713235069066e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,9.815521480049938e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.000465605786303,286.3714904785156,294.1499938964844,292.0577697753906,291.7311096191406,292.5272216796875,292.0287780761719,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993154128082,5.006581704947166e-05,0.0009430883801542,-0.0122671369463205,0.0,0.0,0.0,-0.0073056509718298,60.0,8.376325607299805,-0.0,-6.725009171759666e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.323232370661572e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.817817044677211e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,7.25140780559741e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.817816317081451e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0004657146346289,286.3753662109375,294.1499938964844,292.0613708496094,291.73468017578125,292.5191650390625,292.0338439941406,286.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933862602338,5.0334132538409904e-05,0.0009430521167814,-0.0123379593715071,0.0,0.0,0.0,-0.007319011259824,60.0,8.397253036499023,-0.0,-6.72815261282267e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
