time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.323232370661572e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.817817044677211e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,7.25140780559741e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.817816317081451e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0004657146346289,286.3753662109375,294.1499938964844,292.0613708496094,291.73468017578125,292.5191650390625,292.0338439941406,286.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933862602338,5.0334132538409904e-05,0.0009430521167814,-0.0123379593715071,0.0,0.0,0.0,-0.007319011259824,60.0,8.397253036499023,-0.0,-6.72815261282267e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.32430411921814e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.818945545703171e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,7.252241630339995e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,9.818944818107413e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.000465768185677,286.3772888183594,294.1499938964844,292.0617370605469,291.7350158691406,292.51519775390625,292.0358581542969,286.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935003472492,5.046612204751e-05,0.0009430342470295,-0.0123727973550558,0.0,0.0,0.0,-0.0073255826719105,60.0,8.404109954833984,-0.0,-6.729699464358418e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,9.325366409029812e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,9.820063860388473e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,7.253067451529205e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,9.820063132792713e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0004658212419599,286.37921142578125,294.1499938964844,292.0611877441406,291.7344970703125,292.51123046875,292.0375671386719,286.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993613502942,5.059690374764614e-05,0.0009430165519006,-0.0124073177576065,0.0,0.0,0.0,-0.0073320940136909,60.0,8.409462928771973,-0.0,-6.731232105039453e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.327462612418458e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,9.822271385928616e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,7.254697993630543e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.822270658332856e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.000465925928438,286.383056640625,294.1499938964844,292.0575866699219,291.7309265136719,292.5033264160156,292.0402526855469,286.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938367875292,5.085502561996691e-05,0.000942981801927,-0.0124754486605525,0.0,0.0,0.0,-0.0073449467308819,60.0,8.416911125183105,-0.0,-6.73425759600832e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.327462612418458e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,9.822271385928616e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,7.254697993630543e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.822270658332856e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.000465925928438,286.383056640625,294.1499938964844,292.0575866699219,291.7309265136719,292.5033264160156,292.0402526855469,286.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938367875292,5.085502561996691e-05,0.000942981801927,-0.0124754486605525,0.0,0.0,0.0,-0.0073449467308819,60.0,8.416911125183105,-0.0,-6.73425759600832e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.329490421805532e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.824406151892616e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,7.256274693645537e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.824405424296856e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0004660272388719,286.3868408203125,294.1499938964844,292.0509948730469,291.724365234375,292.49542236328125,292.0410461425781,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940527379512,5.110471101943404e-05,0.0009429480414837,-0.0125413537025451,0.0,0.0,0.0,-0.0073573789559304,60.0,8.416692733764648,-0.0,-6.737184321536915e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.329490421805532e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.824406151892616e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,7.256274693645537e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.824405424296856e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0004660272388719,286.3868408203125,294.1499938964844,292.0509948730469,291.724365234375,292.49542236328125,292.0410461425781,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940527379512,5.110471101943404e-05,0.0009429480414837,-0.0125413537025451,0.0,0.0,0.0,-0.0073573789559304,60.0,8.416692733764648,-0.0,-6.737184321536915e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.331469482276587e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,9.82649071374908e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,7.257814286276698e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,9.826489258557558e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0004661260754801,286.390625,294.1499938964844,292.0417785644531,291.7152404785156,292.4874572753906,292.0399475097656,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942635660991,5.134841194376349e-05,0.0009429151541553,-0.0126056773588061,0.0,0.0,0.0,-0.0073695131577551,60.0,8.410469055175781,-0.0,-6.740042124420142e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.331469482276587e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,9.82649071374908e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,7.257814286276698e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,9.826489258557558e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0004661260754801,286.390625,294.1499938964844,292.0417785644531,291.7152404785156,292.4874572753906,292.0399475097656,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942635660991,5.134841194376349e-05,0.0009429151541553,-0.0126056773588061,0.0,0.0,0.0,-0.0073695131577551,60.0,8.410469055175781,-0.0,-6.740042124420142e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.333390335086732e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,9.828513429965824e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.25930804037489e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,9.828512702370062e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004662220599129,286.3943786621094,294.1499938964844,292.03033447265625,291.7038879394531,292.4794311523437,292.03692626953125,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944682242348,5.158501517144032e-05,0.0009428831981495,-0.0126681281253695,0.0,0.0,0.0,-0.0073812939226627,60.0,8.398967742919922,-0.0,-6.742816793803287e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.333390335086732e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,9.828513429965824e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.25930804037489e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,9.828512702370062e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004662220599129,286.3943786621094,294.1499938964844,292.03033447265625,291.7038879394531,292.4794311523437,292.03692626953125,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944682242348,5.158501517144032e-05,0.0009428831981495,-0.0126681281253695,0.0,0.0,0.0,-0.0073812939226627,60.0,8.398967742919922,-0.0,-6.742816793803287e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.334323112852871e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,9.82949568424374e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,7.260033453349024e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,9.829494956647976e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.0004662686551455,286.396240234375,294.1499938964844,292.0238952636719,291.697509765625,292.475341796875,292.0344543457031,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994567410089,5.169984433450736e-05,0.0009428675984963,-0.0126984380185604,0.0,0.0,0.0,-0.0073870113119482,60.0,8.390960693359375,-0.0,-6.744163982830288e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,9.33524570427835e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,9.830467024585232e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,7.260750862769783e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.830465569393708e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,0.0004663147265091,286.39813232421875,294.1499938964844,292.0170288085937,291.6907043457031,292.4712219238281,292.0315856933594,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946656646206,5.181341111892834e-05,0.0009428522316738,-0.0127284135669469,0.0,0.0,0.0,-0.0073926653712987,60.0,8.382129669189453,-0.0,-6.745496250459837e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,9.33705596253276e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.832373325480148e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,7.262158760568127e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.832372597884388e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0004664051521103,286.4018249511719,294.1499938964844,292.0022888183594,291.67608642578125,292.4629211425781,292.0250549316406,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948585648089,5.203634282224812e-05,0.0009428222547285,-0.0127872563898563,0.0,0.0,0.0,-0.0074037662707269,60.0,8.362751960754395,-0.0,-6.74811175827017e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,9.33705596253276e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.832373325480148e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,7.262158760568127e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.832372597884388e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0004664051521103,286.4018249511719,294.1499938964844,292.0022888183594,291.67608642578125,292.4629211425781,292.0250549316406,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948585648089,5.203634282224812e-05,0.0009428222547285,-0.0127872563898563,0.0,0.0,0.0,-0.0074037662707269,60.0,8.362751960754395,-0.0,-6.74811175827017e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.33878036448732e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,9.834189404500648e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,7.263500447152182e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.834188676904888e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0004664912994485,286.4055480957031,294.1499938964844,291.98651123046875,291.6604309082031,292.4544677734375,292.0167541503906,286.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950422681868,5.224872438702732e-05,0.0009427935583516,-0.0128433126956224,0.0,0.0,0.0,-0.0074143409729003,60.0,8.339829444885254,-0.0,-6.750604342187216e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.33878036448732e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,9.834189404500648e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,7.263500447152182e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.834188676904888e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0004664912994485,286.4055480957031,294.1499938964844,291.98651123046875,291.6604309082031,292.4544677734375,292.0167541503906,286.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950422681868,5.224872438702732e-05,0.0009427935583516,-0.0128433126956224,0.0,0.0,0.0,-0.0074143409729003,60.0,8.339829444885254,-0.0,-6.750604342187216e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.340439282823354e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.835936361923814e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,7.264790474437177e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,9.835934906732292e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0004665741580538,286.4092102050781,294.1499938964844,291.9700622558594,291.64410400390625,292.44586181640625,292.0069885253906,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952189866453,5.2452967793215066e-05,0.0009427659679204,-0.012897222302854,0.0,0.0,0.0,-0.0074245105497539,60.0,8.314507484436035,-0.0,-6.753001002834935e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.340439282823354e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.835936361923814e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,7.264790474437177e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,9.835934906732292e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0004665741580538,286.4092102050781,294.1499938964844,291.9700622558594,291.64410400390625,292.44586181640625,292.0069885253906,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952189866453,5.2452967793215066e-05,0.0009427659679204,-0.012897222302854,0.0,0.0,0.0,-0.0074245105497539,60.0,8.314507484436035,-0.0,-6.753001002834935e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,9.342015982838348e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.837596007855608e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.266016473295167e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,9.837595280259848e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.000466652913019,286.41290283203125,294.1499938964844,291.95330810546875,291.6275329589844,292.43707275390625,291.9960327148437,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953868575394,5.264709398034029e-05,0.0009427397162653,-0.0129484608769416,0.0,0.0,0.0,-0.0074341762810945,60.0,8.287496566772461,-0.0,-6.755280423931255e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,9.342015982838348e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.837596007855608e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.266016473295167e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,9.837595280259848e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.000466652913019,286.41290283203125,294.1499938964844,291.95330810546875,291.6275329589844,292.43707275390625,291.9960327148437,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953868575394,5.264709398034029e-05,0.0009427397162653,-0.0129484608769416,0.0,0.0,0.0,-0.0074341762810945,60.0,8.287496566772461,-0.0,-6.755280423931255e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.342767589259891e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,9.838387632044032e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,7.266600732691586e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,9.838386904448272e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0004666904569603,286.4147033691406,294.1499938964844,291.9449768066406,291.6192321777344,292.4326171875,291.9901428222656,286.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954667184501,5.273961869534105e-05,0.0009427270269952,-0.0129728829488158,0.0,0.0,0.0,-0.0074387821368873,60.0,8.273580551147461,-0.0,-6.756366843774232e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,9.343503188574688e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,9.839162521529944e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,7.267173350555822e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,9.83916179393418e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.000466727244202,286.4165344238281,294.1499938964844,291.93670654296875,291.6110534667969,292.4281311035156,291.9841613769531,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955450659617,5.283026985125616e-05,0.0009427147451788,-0.0129968095570802,0.0,0.0,0.0,-0.0074432957917451,60.0,8.259578704833984,-0.0,-6.7574312367924e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,9.344921272713692e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.840655548032372e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,7.268276385730132e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.840654820436612e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0004667980538215,286.420166015625,294.1499938964844,291.9205627441406,291.5950622558594,292.41912841796875,291.971923828125,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956961730495,5.3004816436441615e-05,0.0009426914039067,-0.0130428792908787,0.0,0.0,0.0,-0.0074519873596727,60.0,8.231528282165527,-0.0,-6.759480442042334e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,9.344921272713692e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.840655548032372e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,7.268276385730132e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.840654820436612e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0004667980538215,286.420166015625,294.1499938964844,291.9205627441406,291.5950622558594,292.41912841796875,291.971923828125,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956961730495,5.3004816436441615e-05,0.0009426914039067,-0.0130428792908787,0.0,0.0,0.0,-0.0074519873596727,60.0,8.231528282165527,-0.0,-6.759480442042334e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,9.34622366912663e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.842027066042648e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.269289199030027e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,9.842026338446884e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.0004668631299864,286.4237976074219,294.1499938964844,291.9053649902344,291.5799560546875,292.4100341796875,291.9595947265625,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958349401131,5.316520764608868e-05,0.0009426697506569,-0.013085214421153,0.0,0.0,0.0,-0.0074599734507501,60.0,8.20401668548584,-0.0,-6.761364090834833e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,9.34622366912663e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.842027066042648e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.269289199030027e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,9.842026338446884e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.0004668631299864,286.4237976074219,294.1499938964844,291.9053649902344,291.5799560546875,292.4100341796875,291.9595947265625,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958349401131,5.316520764608868e-05,0.0009426697506569,-0.013085214421153,0.0,0.0,0.0,-0.0074599734507501,60.0,8.20401668548584,-0.0,-6.761364090834833e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.34744457481429e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.843312727753072e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,7.270238711498678e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,9.843312000157312e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004669241025112,286.42742919921875,294.1499938964844,291.89141845703125,291.566162109375,292.4009094238281,291.94732666015625,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959649760276,5.331549255060963e-05,0.0009426494943909,-0.0131248803809285,0.0,0.0,0.0,-0.0074674566276371,60.0,8.177290916442871,-0.0,-6.763129789533195e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.34744457481429e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.843312727753072e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,7.270238711498678e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,9.843312000157312e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004669241025112,286.42742919921875,294.1499938964844,291.89141845703125,291.566162109375,292.4009094238281,291.94732666015625,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959649760276,5.331549255060963e-05,0.0009426494943909,-0.0131248803809285,0.0,0.0,0.0,-0.0074674566276371,60.0,8.177290916442871,-0.0,-6.763129789533195e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.348541789222509e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.844468149822204e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,7.271092181326821e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.844467422226444e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.000466978905024,286.4310302734375,294.1499938964844,291.879150390625,291.5539855957031,292.3917541503906,291.93536376953125,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960818570107,5.345058525563218e-05,0.000942631275393,-0.0131605379283428,0.0,0.0,0.0,-0.0074741831049323,60.0,8.152107238769531,-0.0,-6.764716431462149e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.348541789222509e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.844468149822204e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,7.271092181326821e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.844467422226444e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.000466978905024,286.4310302734375,294.1499938964844,291.879150390625,291.5539855957031,292.3917541503906,291.93536376953125,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960818570107,5.345058525563218e-05,0.000942631275393,-0.0131605379283428,0.0,0.0,0.0,-0.0074741831049323,60.0,8.152107238769531,-0.0,-6.764716431462149e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,9.349036554340272e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.84498910838738e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,7.271477079484612e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,9.84498838079162e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.000467003614176,286.4328308105469,294.1499938964844,291.873779296875,291.5486755371094,292.38720703125,291.9296264648437,286.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961343603208,5.3511495934799314e-05,0.0009426228352822,-0.0131766144186258,0.0,0.0,0.0,-0.0074772150255739,60.0,8.140586853027344,-0.0,-6.765431947997058e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,9.349509491585196e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,9.845486783888192e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,7.271844515344128e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,9.84548605629243e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0004670272464863,286.43463134765625,294.1499938964844,291.86895751953125,291.5438842773437,292.38262939453125,291.924072265625,286.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961846517398,5.3569721785606816e-05,0.000942614977248,-0.0131919821724295,0.0,0.0,0.0,-0.0074801137670874,60.0,8.129600524902344,-0.0,-6.766116200651595e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.350386244477704e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.846410102909432e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,7.272526272572577e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,9.84640937531367e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,0.0004670710477512,286.4382019042969,294.1499938964844,291.8612365722656,291.5362243652344,292.3735656738281,291.91339111328125,286.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962782496586,5.367763878894039e-05,0.0009426006581634,-0.0132204666733741,0.0,0.0,0.0,-0.0074854888953268,60.0,8.10908317565918,-0.0,-6.767384519434927e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.350386244477704e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.846410102909432e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,7.272526272572577e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,9.84640937531367e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,0.0004670710477512,286.4382019042969,294.1499938964844,291.8612365722656,291.5362243652344,292.3735656738281,291.91339111328125,286.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962782496586,5.367763878894039e-05,0.0009426006581634,-0.0132204666733741,0.0,0.0,0.0,-0.0074854888953268,60.0,8.10908317565918,-0.0,-6.767384519434927e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.351100743515416e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,9.847162436926736e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,7.2730821557343e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,9.847161709330976e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0004671067290473,286.4418029785156,294.1499938964844,291.8563537597656,291.5313720703125,292.36456298828125,291.9039001464844,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963543852791,5.3765576012665406e-05,0.0009425887838006,-0.0132436770945787,0.0,0.0,0.0,-0.0074898670427501,60.0,8.092560768127441,-0.0,-6.768417648572722e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.351100743515416e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,9.847162436926736e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,7.2730821557343e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,9.847161709330976e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0004671067290473,286.4418029785156,294.1499938964844,291.8563537597656,291.5313720703125,292.36456298828125,291.9039001464844,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963543852791,5.3765576012665406e-05,0.0009425887838006,-0.0132436770945787,0.0,0.0,0.0,-0.0074898670427501,60.0,8.092560768127441,-0.0,-6.768417648572722e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,9.351688640890644e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.847781620919704e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,7.273539085872471e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.847780893323944e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0004671360948123,286.44537353515625,294.1499938964844,291.8547058105469,291.5297546386719,292.3557434082031,291.8958740234375,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964169003069,5.383792449720204e-05,0.0009425790049135,-0.0132627729326486,0.0,0.0,0.0,-0.0074934693984687,60.0,8.080326080322266,-0.0,-6.769268168227427e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,9.351688640890644e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.847781620919704e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,7.273539085872471e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.847780893323944e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0004671360948123,286.44537353515625,294.1499938964844,291.8547058105469,291.5297546386719,292.3557434082031,291.8958740234375,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964169003069,5.383792449720204e-05,0.0009425790049135,-0.0132627729326486,0.0,0.0,0.0,-0.0074934693984687,60.0,8.080326080322266,-0.0,-6.769268168227427e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
