time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.352119377581404e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.848234913079068e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,7.273874507518485e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.848234185483308e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0004671576316468,286.4489440917969,294.1499938964844,291.856689453125,291.5317077636719,292.3471374511719,291.88995361328125,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964627679437,5.389092257246375e-05,0.0009425718453712,-0.0132767604663968,0.0,0.0,0.0,-0.0074961083009839,60.0,8.07373332977295,-0.0,-6.769890603663954e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.352119377581404e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.848234913079068e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,7.273874507518485e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.848234185483308e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0004671576316468,286.4489440917969,294.1499938964844,291.856689453125,291.5317077636719,292.3471374511719,291.88995361328125,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964627679437,5.389092257246375e-05,0.0009425718453712,-0.0132767604663968,0.0,0.0,0.0,-0.0074961083009839,60.0,8.07373332977295,-0.0,-6.769890603663954e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.352265624329448e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.848389163380487e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,7.273988012457266e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.848388435784727e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0004671649076044,286.4507141113281,294.1499938964844,291.8591613769531,291.5341491699219,292.34295654296875,291.8882141113281,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964781347662,5.390888691181317e-05,0.0009425692842341,-0.0132815027609467,0.0,0.0,0.0,-0.0074970019049942,60.0,8.073445320129395,-0.0,-6.770102345399209e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,9.352418419439346e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.848549962043762e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,7.274107338162139e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,9.848549234448e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0004671725619118,286.4524841308594,294.1499938964844,291.8626708984375,291.53765869140625,292.3387756347656,291.8861389160156,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964944329112,5.392769890022464e-05,0.0009425667813047,-0.013286467641592,0.0,0.0,0.0,-0.0074979392811656,60.0,8.072373390197754,-0.0,-6.770323324190032e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,9.352535562356934e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.848673653323203e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,7.274198287632316e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.848672925727442e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0004671784117817,286.4560546875,294.1499938964844,291.8730773925781,291.5479736328125,292.33087158203125,291.88555908203125,286.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996507005766,5.394204345066101e-05,0.0009425649186596,-0.0132902543991804,0.0,0.0,0.0,-0.0074986540712416,60.0,8.07898235321045,-0.0,-6.770491722818407e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,9.352535562356934e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.848673653323203e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,7.274198287632316e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.848672925727442e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0004671784117817,286.4560546875,294.1499938964844,291.8730773925781,291.5479736328125,292.33087158203125,291.88555908203125,286.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996507005766,5.394204345066101e-05,0.0009425649186596,-0.0132902543991804,0.0,0.0,0.0,-0.0074986540712416,60.0,8.07898235321045,-0.0,-6.770491722818407e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.35253337956965e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.848670742940158e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,7.274196104845032e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.848670015344396e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0004671782953664,286.4595947265625,294.1499938964844,291.8883056640625,291.56304931640625,292.3233337402344,291.8876342773437,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965067729353,5.394170875661075e-05,0.0009425650350749,-0.0132901659235358,0.0,0.0,0.0,-0.0074986373074352,60.0,8.091567039489746,-0.0,-6.770487459561991e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.35253337956965e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.848670742940158e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,7.274196104845032e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.848670015344396e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0004671782953664,286.4595947265625,294.1499938964844,291.8883056640625,291.56304931640625,292.3233337402344,291.8876342773437,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965067729353,5.394170875661075e-05,0.0009425650350749,-0.0132901659235358,0.0,0.0,0.0,-0.0074986373074352,60.0,8.091567039489746,-0.0,-6.770487459561991e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.35235366341658e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.848481568042188e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,7.27405640645884e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,9.848480840446427e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0004671693313866,286.463134765625,294.1499938964844,291.90869140625,291.5832824707031,292.3163146972656,291.89312744140625,286.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964875644072,5.3919498895993456e-05,0.0009425680036656,-0.0132843032479286,0.0,0.0,0.0,-0.0074975313618779,60.0,8.112386703491211,-0.0,-6.770226690377967e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.35235366341658e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.848481568042188e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,7.27405640645884e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,9.848480840446427e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0004671693313866,286.463134765625,294.1499938964844,291.90869140625,291.5832824707031,292.3163146972656,291.89312744140625,286.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964875644072,5.3919498895993456e-05,0.0009425680036656,-0.0132843032479286,0.0,0.0,0.0,-0.0074975313618779,60.0,8.112386703491211,-0.0,-6.770226690377967e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.352024790132418e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.848135960055517e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,7.273801020346582e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,9.848135232459754e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0004671529168263,286.4666748046875,294.1499938964844,291.9346618652344,291.6090393066406,292.3099060058594,291.9023742675781,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964525233954,5.3878971812082455e-05,0.0009425734751857,-0.0132736070081591,0.0,0.0,0.0,-0.00749551365152,60.0,8.141788482666016,-0.0,-6.769750626745008e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.352024790132418e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.848135960055517e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,7.273801020346582e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,9.848135232459754e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0004671529168263,286.4666748046875,294.1499938964844,291.9346618652344,291.6090393066406,292.3099060058594,291.9023742675781,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964525233954,5.3878971812082455e-05,0.0009425734751857,-0.0132736070081591,0.0,0.0,0.0,-0.00749551365152,60.0,8.141788482666016,-0.0,-6.769750626745008e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,9.351785411126912e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,9.847883484326304e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,7.273614028235897e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,9.847882756730542e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004671409260481,286.46844482421875,294.1499938964844,291.94989013671875,291.6241149902344,292.3070373535156,291.9090881347656,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.384937685448676e-05,0.000942577375099,-0.0132657950744032,0.0,0.0,0.0,-0.0074940393678843,60.0,8.161173820495605,-0.0,-6.769402460804487e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,9.35152274905704e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,9.847606270341204e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,7.273409573826939e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,9.84760554274544e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0004671278002206,286.4701843261719,294.1499938964844,291.96661376953125,291.6407165527344,292.3043518066406,291.9167175292969,286.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963986231014,5.3816973377252e-05,0.0009425816824659,-0.0132572427392005,0.0,0.0,0.0,-0.0074924258515238,60.0,8.182413101196289,-0.0,-6.769021609898118e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,9.350921027362348e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,9.846973262028769e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,7.272941729752347e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.846972534433009e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0004670977650675,286.4737243652344,294.1499938964844,292.00494384765625,291.6787109375,292.29931640625,291.9340515136719,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963347110897,5.3742824093205854e-05,0.0009425919270142,-0.0132376719266176,0.0,0.0,0.0,-0.0074887350201606,60.0,8.229532241821289,-0.0,-6.768150484504076e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,9.350921027362348e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,9.846973262028769e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,7.272941729752347e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.846972534433009e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0004670977650675,286.4737243652344,294.1499938964844,292.00494384765625,291.6787109375,292.29931640625,291.9340515136719,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963347110897,5.3742824093205854e-05,0.0009425919270142,-0.0132376719266176,0.0,0.0,0.0,-0.0074887350201606,60.0,8.229532241821289,-0.0,-6.768150484504076e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.350119944429024e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,9.846129978541283e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.272318907780573e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,9.846129250945523e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0004670577764045,286.4772644042969,294.1499938964844,292.04998779296875,291.723388671875,292.2953186035156,291.9567565917969,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962493786588,5.364411845221184e-05,0.0009426051983609,-0.0132116181775927,0.0,0.0,0.0,-0.0074838199652731,60.0,8.288969993591309,-0.0,-6.76699016821658e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.350119944429024e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,9.846129978541283e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.272318907780573e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,9.846129250945523e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0004670577764045,286.4772644042969,294.1499938964844,292.04998779296875,291.723388671875,292.2953186035156,291.9567565917969,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962493786588,5.364411845221184e-05,0.0009426051983609,-0.0132116181775927,0.0,0.0,0.0,-0.0074838199652731,60.0,8.288969993591309,-0.0,-6.76699016821658e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,9.349100582767278e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.845056047197431e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,7.271526555996388e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.84505531960167e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0004670068447012,286.48077392578125,294.1499938964844,292.09918212890625,291.7703552246094,292.2922058105469,291.9840087890625,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961406467482,5.351847357815132e-05,0.0009426221949979,-0.0131784556433558,0.0,0.0,0.0,-0.0074775638058781,60.0,8.3536376953125,-0.0,-6.765514370954406e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,9.349100582767278e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.845056047197431e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,7.271526555996388e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.84505531960167e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0004670068447012,286.48077392578125,294.1499938964844,292.09918212890625,291.7703552246094,292.2922058105469,291.9840087890625,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961406467482,5.351847357815132e-05,0.0009426221949979,-0.0131784556433558,0.0,0.0,0.0,-0.0074775638058781,60.0,8.3536376953125,-0.0,-6.765514370954406e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.34777781367302e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.843662701314317e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,7.270497007993981e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.843661973718554e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0004669407790061,286.4842834472656,294.1499938964844,292.1495056152344,291.8150329589844,292.2904968261719,292.01690673828125,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959995513781,5.335543391993269e-05,0.0009426441974937,-0.0131354229524731,0.0,0.0,0.0,-0.0074694459326565,60.0,8.419327735900879,-0.0,-6.763598747738797e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.34777781367302e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.843662701314317e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,7.270497007993981e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.843661973718554e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0004669407790061,286.4842834472656,294.1499938964844,292.1495056152344,291.8150329589844,292.2904968261719,292.01690673828125,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959995513781,5.335543391993269e-05,0.0009426441974937,-0.0131354229524731,0.0,0.0,0.0,-0.0074694459326565,60.0,8.419327735900879,-0.0,-6.763598747738797e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.34706040425226e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,9.842907456913964e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041687011719,0.0,0.0,7.269938942044973e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.842906729318202e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0004669049230869,286.4860534667969,294.1499938964844,292.175048828125,291.8365478515625,292.2900390625,292.03466796875,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959228336811,5.32669982931111e-05,0.0009426557808183,-0.0131120812147855,0.0,0.0,0.0,-0.0074650407768785,60.0,8.451658248901367,-0.0,-6.762559934259117e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.34630588744767e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,9.842112922342494e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,7.26935249986127e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,9.842112194746731e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0004668672627303,286.4878234863281,294.1499938964844,292.2008972167969,291.8575134277344,292.28973388671875,292.0528564453125,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958423906937,5.317406976246275e-05,0.000942668353673,-0.0130875539034605,0.0,0.0,0.0,-0.0074604139663279,60.0,8.483637809753418,-0.0,-6.761468540616988e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.344699356006458e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,9.840421262197196e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,7.268103217938915e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.840420534601436e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0004667869943659,286.4913330078125,294.1499938964844,292.2533264160156,291.8979187011719,292.2897644042969,292.09039306640625,286.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956713765859,5.297610550769605e-05,0.0009426951874047,-0.0130353020504117,0.0,0.0,0.0,-0.0074505577795207,60.0,8.546272277832031,-0.0,-6.759143644785581e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.344699356006458e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,9.840421262197196e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,7.268103217938915e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.840420534601436e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0004667869943659,286.4913330078125,294.1499938964844,292.2533264160156,291.8979187011719,292.2897644042969,292.09039306640625,286.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956713765859,5.297610550769605e-05,0.0009426951874047,-0.0130353020504117,0.0,0.0,0.0,-0.0074505577795207,60.0,8.546272277832031,-0.0,-6.759143644785581e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,9.343057172372936e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,9.838691767072304e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,7.266825559781864e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.838691039476544e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0004667049506679,286.4948425292969,294.1499938964844,292.3066711425781,291.93634033203125,292.2905578613281,292.1300048828125,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954964043572,5.277371019474231e-05,0.0009427226614207,-0.0129818813875317,0.0,0.0,0.0,-0.0074404808692634,60.0,8.60684871673584,-0.0,-6.756766879334465e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,9.343057172372936e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,9.838691767072304e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,7.266825559781864e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.838691039476544e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0004667049506679,286.4948425292969,294.1499938964844,292.3066711425781,291.93634033203125,292.2905578613281,292.1300048828125,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954964043572,5.277371019474231e-05,0.0009427226614207,-0.0129818813875317,0.0,0.0,0.0,-0.0074404808692634,60.0,8.60684871673584,-0.0,-6.756766879334465e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,9.341452096123248e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.83700156211853e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.26557700545527e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.837000834522767e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.000466624769615,286.4983825683594,294.1499938964844,292.3609313964844,291.972900390625,292.2924194335937,292.17218017578125,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953253902494,5.2575931476894766e-05,0.0009427494951523,-0.0129296770319342,0.0,0.0,0.0,-0.0074306335300207,60.0,8.6644868850708,-0.0,-6.754444825674e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,9.341452096123248e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.83700156211853e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.26557700545527e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.837000834522767e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.000466624769615,286.4983825683594,294.1499938964844,292.3609313964844,291.972900390625,292.2924194335937,292.17218017578125,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953253902494,5.2575931476894766e-05,0.0009427494951523,-0.0129296770319342,0.0,0.0,0.0,-0.0074306335300207,60.0,8.6644868850708,-0.0,-6.754444825674e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.339974349131808e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,9.835445962380618e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,7.264428131747991e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,9.835445234784856e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0004665509914048,286.5018920898437,294.1499938964844,292.4159851074219,292.0076904296875,292.2953186035156,292.216552734375,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951681131497,5.239390520728193e-05,0.0009427742334082,-0.0128816319629549,0.0,0.0,0.0,-0.0074215708300471,60.0,8.719466209411621,-0.0,-6.752308223667569e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.339974349131808e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,9.835445962380618e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,7.264428131747991e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,9.835445234784856e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0004665509914048,286.5018920898437,294.1499938964844,292.4159851074219,292.0076904296875,292.2953186035156,292.216552734375,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951681131497,5.239390520728193e-05,0.0009427742334082,-0.0128816319629549,0.0,0.0,0.0,-0.0074215708300471,60.0,8.719466209411621,-0.0,-6.752308223667569e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.339302050648256e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.834737284108996e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,7.263904990395531e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.834736556513236e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0004665173764806,286.503662109375,294.1499938964844,292.4437866210937,292.02447509765625,292.29718017578125,292.2392883300781,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950967505574,5.231101022218354e-05,0.0009427857585251,-0.0128597524017095,0.0,0.0,0.0,-0.0074174450710415,60.0,8.745847702026367,-0.0,-6.751334780119579e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.3386770458892e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,9.834079537540674e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.263418956426904e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,9.834078809944911e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,0.0004664861771743,286.5054016113281,294.1499938964844,292.4718017578125,292.0408630371094,292.2992248535156,292.2623291015625,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.22340415045619e-05,0.000942796235904,-0.0128394374623894,0.0,0.0,0.0,-0.0074136136099696,60.0,8.771787643432617,-0.0,-6.750431680302428e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.337587107438594e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.832931391429156e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,7.26257057976909e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,9.832930663833396e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0004664317239075,286.5089416503906,294.1499938964844,292.5282592773437,292.0724792480469,292.30377197265625,292.30926513671875,286.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949136292561,5.20996363775339e-05,0.000942813931033,-0.0128039615228772,0.0,0.0,0.0,-0.0074069192633032,60.0,8.822586059570312,-0.0,-6.748854275429039e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.337587107438594e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.832931391429156e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,7.26257057976909e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,9.832930663833396e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0004664317239075,286.5089416503906,294.1499938964844,292.5282592773437,292.0724792480469,292.30377197265625,292.30926513671875,286.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949136292561,5.20996363775339e-05,0.000942813931033,-0.0128039615228772,0.0,0.0,0.0,-0.0074069192633032,60.0,8.822586059570312,-0.0,-6.748854275429039e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,9.336937364423648e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.832247451413424e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,7.262065628310665e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.83224672381766e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0004663992731366,286.512451171875,294.1499938964844,292.5853576660156,292.1026611328125,292.30938720703125,292.3581237792969,286.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948443621397,5.201960448175669e-05,0.0009428246994502,-0.0127828372642397,0.0,0.0,0.0,-0.0074029336683452,60.0,8.870893478393555,-0.0,-6.7479156484751e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,9.336937364423648e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.832247451413424e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,7.262065628310665e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.83224672381766e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0004663992731366,286.512451171875,294.1499938964844,292.5853576660156,292.1026611328125,292.30938720703125,292.3581237792969,286.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948443621397,5.201960448175669e-05,0.0009428246994502,-0.0127828372642397,0.0,0.0,0.0,-0.0074029336683452,60.0,8.870893478393555,-0.0,-6.7479156484751e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,9.336602670373396e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.831895295064896e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,7.261805149028078e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,9.831894567469136e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0004663825675379,286.5159912109375,294.1499938964844,292.6429748535156,292.1315612792969,292.315673828125,292.4080505371094,286.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948086226359,5.197832797421143e-05,0.0009428302873857,-0.0127719426527619,0.0,0.0,0.0,-0.0074008787050843,60.0,8.917692184448242,-0.0,-6.747431058329313e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
