time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,9.336602670373396e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.831895295064896e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,7.261805149028078e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,9.831894567469136e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0004663825675379,286.5159912109375,294.1499938964844,292.6429748535156,292.1315612792969,292.315673828125,292.4080505371094,286.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948086226359,5.197832797421143e-05,0.0009428302873857,-0.0127719426527619,0.0,0.0,0.0,-0.0074008787050843,60.0,8.917692184448242,-0.0,-6.747431058329313e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.336773655377328e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.832074283622204e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,7.261937571456656e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.832073556026444e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.0004663910949602,286.51953125,294.1499938964844,292.7010803222656,292.15924072265625,292.32275390625,292.4594421386719,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948265505954,5.199926454224624e-05,0.000942827318795,-0.0127774681895971,0.0,0.0,0.0,-0.007401920389384,60.0,8.96279239654541,-0.0,-6.747676906115886e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.336773655377328e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.832074283622204e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,7.261937571456656e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.832073556026444e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.0004663910949602,286.51953125,294.1499938964844,292.7010803222656,292.15924072265625,292.32275390625,292.4594421386719,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948265505954,5.199926454224624e-05,0.000942827318795,-0.0127774681895971,0.0,0.0,0.0,-0.007401920389384,60.0,8.96279239654541,-0.0,-6.747676906115886e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,9.337176743429154e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.832499199546874e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.262251165229827e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.832498471951112e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0004664112348109,286.52130126953125,294.1499938964844,292.73028564453125,292.17266845703125,292.3268737792969,292.4859313964844,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948699735105,5.204892295296304e-05,0.0009428210905753,-0.0127905756235122,0.0,0.0,0.0,-0.007404395379126,60.0,8.984309196472168,-0.0,-6.748259551159208e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,9.337585652247073e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.832929936237632e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,7.262569852173328e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,9.832929208641872e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0004664316656999,286.5230712890625,294.1499938964844,292.75958251953125,292.18585205078125,292.3309936523437,292.5124206542969,286.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949139785021,5.209926894167438e-05,0.0009428147459402,-0.0128038637340068,0.0,0.0,0.0,-0.007406904362142,60.0,9.005823135375977,-0.0,-6.748850012172626e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.338730160379782e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.834135562414303e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,7.263459701789543e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.834134834818542e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,0.0004664888547267,286.526611328125,294.1499938964844,292.81842041015625,292.21148681640625,292.3397216796875,292.5660705566406,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950349340215,5.224022606853396e-05,0.0009427946642972,-0.0128410700708627,0.0,0.0,0.0,-0.0074139176867902,60.0,9.048017501831056,-0.0,-6.750504155661474e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.338730160379782e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.834135562414303e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,7.263459701789543e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.834134834818542e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,0.0004664888547267,286.526611328125,294.1499938964844,292.81842041015625,292.21148681640625,292.3397216796875,292.5660705566406,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950349340215,5.224022606853396e-05,0.0009427946642972,-0.0128410700708627,0.0,0.0,0.0,-0.0074139176867902,60.0,9.048017501831056,-0.0,-6.750504155661474e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.340789983980358e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,9.83630379778333e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,7.265061867656186e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.83630379778333e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0004665917076636,286.5301818847656,294.1499938964844,292.87750244140625,292.2362976074219,292.3497314453125,292.6215209960937,286.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952543769031,5.249387686490081e-05,0.0009427604964002,-0.0129080191254615,0.0,0.0,0.0,-0.0074265473522245,60.0,9.08859157562256,-0.0,-6.753481329724309e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.340789983980358e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,9.83630379778333e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,7.265061867656186e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.83630379778333e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0004665917076636,286.5301818847656,294.1499938964844,292.87750244140625,292.2362976074219,292.3497314453125,292.6215209960937,286.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952543769031,5.249387686490081e-05,0.0009427604964002,-0.0129080191254615,0.0,0.0,0.0,-0.0074265473522245,60.0,9.08859157562256,-0.0,-6.753481329724309e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,9.343128476757556e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.838766709435733e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,7.26688012946397e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.83876598183997e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.000466708530439,286.5337219238281,294.1499938964844,292.93682861328125,292.2603759765625,292.3601989746094,292.6773681640625,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955033892765,5.278187018120661e-05,0.0009427215554751,-0.0129840336740016,0.0,0.0,0.0,-0.0074408869259059,60.0,9.128570556640623,-0.0,-6.756862802603791e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,9.343128476757556e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.838766709435733e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,7.26688012946397e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.83876598183997e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.000466708530439,286.5337219238281,294.1499938964844,292.93682861328125,292.2603759765625,292.3601989746094,292.6773681640625,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955033892765,5.278187018120661e-05,0.0009427215554751,-0.0129840336740016,0.0,0.0,0.0,-0.0074408869259059,60.0,9.128570556640623,-0.0,-6.756862802603791e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.346468141302466e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.842283907346427e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,7.269478373927996e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.842283179750666e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.000466875382699,286.53729248046875,294.1499938964844,292.9962463378906,292.28387451171875,292.3721008300781,292.7348937988281,287.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958592709153,5.319326010067016e-05,0.0009426660253666,-0.0130926184356212,0.0,0.0,0.0,-0.0074613709002733,60.0,9.167550086975098,-0.0,-6.761693782664224e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.346468141302466e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.842283907346427e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,7.269478373927996e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.842283179750666e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.000466875382699,286.53729248046875,294.1499938964844,292.9962463378906,292.28387451171875,292.3721008300781,292.7348937988281,287.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958592709153,5.319326010067016e-05,0.0009426660253666,-0.0130926184356212,0.0,0.0,0.0,-0.0074613709002733,60.0,9.167550086975098,-0.0,-6.761693782664224e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.348164167022333e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.844069427344948e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,7.270797505043447e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,9.844068699749188e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0004669601039495,286.5390930175781,294.1499938964844,293.0260009765625,292.2954406738281,292.37811279296875,292.7637023925781,287.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996041111648,5.3402163757709786e-05,0.0009426389005966,-0.0131477555260062,0.0,0.0,0.0,-0.0074717779643833,60.0,9.186985969543455,-0.0,-6.764147286730805e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,9.35010757530108e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,9.846116154221818e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,7.272308721439913e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.846115426626056e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0004670571652241,286.5408630371094,294.1499938964844,293.0557556152344,292.3069152832031,292.38446044921875,292.7928161621094,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.364152821130119e-05,0.0009426063043065,-0.0132109345868229,0.0,0.0,0.0,-0.0074836947023868,60.0,9.206236839294434,-0.0,-6.766960325421678e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,9.354310168419032e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.850541391642764e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,7.275577081600204e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,9.850540664047004e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0004672670911531,286.5444641113281,294.1499938964844,293.115234375,292.32958984375,292.3975524902344,292.8515014648437,287.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966946672648,5.415916893980466e-05,0.0009425355237908,-0.0133475624024868,0.0,0.0,0.0,-0.0075094643980264,60.0,9.244627952575684,-0.0,-6.773043992325256e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,9.354310168419032e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.850541391642764e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,7.275577081600204e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,9.850540664047004e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0004672670911531,286.5444641113281,294.1499938964844,293.115234375,292.32958984375,292.3975524902344,292.8515014648437,287.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966946672648,5.415916893980466e-05,0.0009425355237908,-0.0133475624024868,0.0,0.0,0.0,-0.0075094643980264,60.0,9.244627952575684,-0.0,-6.773043992325256e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.35931529966183e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.85581209533848e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,7.279469718923792e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.855811367742716e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0004675170930568,286.5480651855469,294.1499938964844,293.1746826171875,292.3520812988281,292.411865234375,292.9112548828125,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972279658541,5.477563900058158e-05,0.0009424523450434,-0.0135102737694978,0.0,0.0,0.0,-0.0075401593931019,60.0,9.283025741577148,-0.0,-6.78029294931548e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.35931529966183e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.85581209533848e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,7.279469718923792e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.855811367742716e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0004675170930568,286.5480651855469,294.1499938964844,293.1746826171875,292.3520812988281,292.411865234375,292.9112548828125,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972279658541,5.477563900058158e-05,0.0009424523450434,-0.0135102737694978,0.0,0.0,0.0,-0.0075401593931019,60.0,9.283025741577148,-0.0,-6.78029294931548e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.364485595142467e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.861256694421172e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,7.283491868292913e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.861255966825412e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0004677753895521,286.5516662597656,294.1499938964844,293.23394775390625,292.37451171875,292.426513671875,292.9712219238281,287.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977787267416,5.541253267438151e-05,0.0009423661977052,-0.0136783747002482,0.0,0.0,0.0,-0.0075718704611063,60.0,9.321443557739258,-0.0,-6.787786333006808e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.364485595142467e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.861256694421172e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,7.283491868292913e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.861255966825412e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0004677753895521,286.5516662597656,294.1499938964844,293.23394775390625,292.37451171875,292.426513671875,292.9712219238281,287.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977787267416,5.541253267438151e-05,0.0009423661977052,-0.0136783747002482,0.0,0.0,0.0,-0.0075718704611063,60.0,9.321443557739258,-0.0,-6.787786333006808e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.370559564558788e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.86765226116404e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,7.288215419976041e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.867651533568278e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0004680787678807,286.5552978515625,294.1499938964844,293.29302978515625,292.39697265625,292.4428405761719,293.0321655273437,287.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998425995931,5.616064299829304e-05,0.0009422653238289,-0.0138758271932601,0.0,0.0,0.0,-0.0076091205701231,60.0,9.360723495483398,-0.0,-6.796592799673817e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.370559564558788e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.86765226116404e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,7.288215419976041e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.867651533568278e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0004680787678807,286.5552978515625,294.1499938964844,293.29302978515625,292.39697265625,292.4428405761719,293.0321655273437,287.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998425995931,5.616064299829304e-05,0.0009422653238289,-0.0138758271932601,0.0,0.0,0.0,-0.0076091205701231,60.0,9.360723495483398,-0.0,-6.796592799673817e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.373456850880756e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.870703797787428e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,7.290469511644915e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,9.870703797787428e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0004682235303334,286.5570983886719,294.1499938964844,293.3224792480469,292.4082946777344,292.45086669921875,293.0625915527344,287.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987357771024,5.651760147884488e-05,0.0009422181174159,-0.0139700397849082,0.0,0.0,0.0,-0.0076268990524113,60.0,9.380208015441896,-0.0,-6.80079708104131e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,9.376575326314196e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,9.873987437458708e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,7.292894588317722e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,9.873986709862947e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0004683792649302,286.55889892578125,294.1499938964844,293.3518371582031,292.419677734375,292.459228515625,293.0931396484375,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990674443542,5.690167017746717e-05,0.0009421658469364,-0.0140714086592197,0.0,0.0,0.0,-0.0076460200361907,60.0,9.399948120117188,-0.0,-6.80532181718263e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,9.382988355355336e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.880740981316194e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,7.297882257262245e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.880740253720433e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0004686996398959,286.56256103515625,294.1499938964844,293.4102783203125,292.4427185058594,292.4764709472656,293.1544494628906,287.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997502202168,5.769164999946952e-05,0.0009420585702173,-0.0142799103632569,0.0,0.0,0.0,-0.0076853511855006,60.0,9.43995761871338,-0.0,-6.814634190277502e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,9.382988355355336e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.880740981316194e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,7.297882257262245e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.880740253720433e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0004686996398959,286.56256103515625,294.1499938964844,293.4102783203125,292.4427185058594,292.4764709472656,293.1544494628906,287.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997502202168,5.769164999946952e-05,0.0009420585702173,-0.0142799103632569,0.0,0.0,0.0,-0.0076853511855006,60.0,9.43995761871338,-0.0,-6.814634190277502e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,9.389666229253636e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.887773194350302e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,7.30307656340301e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.88777246675454e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,0.0004690331988967,286.56622314453125,294.1499938964844,293.46832275390625,292.4662475585937,292.494873046875,293.2158203125,287.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004616342484,5.8514182455837727e-05,0.0009419473935849,-0.0144970016553998,0.0,0.0,0.0,-0.0077263060957193,60.0,9.481475830078123,-0.0,-6.824336651334306e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,9.389666229253636e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.887773194350302e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,7.30307656340301e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.88777246675454e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,0.0004690331988967,286.56622314453125,294.1499938964844,293.46832275390625,292.4662475585937,292.494873046875,293.2158203125,287.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004616342484,5.8514182455837727e-05,0.0009419473935849,-0.0144970016553998,0.0,0.0,0.0,-0.0077263060957193,60.0,9.481475830078123,-0.0,-6.824336651334306e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,9.396386303706096e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.894849790725856e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,7.308302883757278e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.894849063130096e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0004693688824772,286.56988525390625,294.1499938964844,293.5259094238281,292.4904479980469,292.5139465332031,293.2770690917969,287.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011775884777,5.934195360168815e-05,0.0009418355766683,-0.0147154722362756,0.0,0.0,0.0,-0.0077675217762589,60.0,9.52403736114502,-0.0,-6.834107324493743e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,9.396386303706096e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.894849790725856e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,7.308302883757278e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.894849063130096e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0004693688824772,286.56988525390625,294.1499938964844,293.5259094238281,292.4904479980469,292.5139465332031,293.2770690917969,287.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011775884777,5.934195360168815e-05,0.0009418355766683,-0.0147154722362756,0.0,0.0,0.0,-0.0077675217762589,60.0,9.52403736114502,-0.0,-6.834107324493743e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.403142757946624e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.901964222081006e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.313557580346242e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,9.901963494485244e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0004697063704952,286.5735778808594,294.1499938964844,293.5829162597656,292.5154113769531,292.5336303710937,293.33795166015625,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018972679972,6.017418490955606e-05,0.0009417230612598,-0.0149351200088858,0.0,0.0,0.0,-0.0078089591115713,60.0,9.567822456359863,-0.0,-6.84393839378572e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.403142757946624e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.901964222081006e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.313557580346242e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,9.901963494485244e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0004697063704952,286.5735778808594,294.1499938964844,293.5829162597656,292.5154113769531,292.5336303710937,293.33795166015625,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018972679972,6.017418490955606e-05,0.0009417230612598,-0.0149351200088858,0.0,0.0,0.0,-0.0078089591115713,60.0,9.567822456359863,-0.0,-6.84393839378572e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.406488970853388e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.905487968353556e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,7.316160190384835e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.905487240757792e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0004698735428974,286.575439453125,294.1499938964844,293.6112060546875,292.5282287597656,292.54364013671875,293.3682556152344,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002253498882,6.058635335648432e-05,0.0009416671236976,-0.015043900348246,0.0,0.0,0.0,-0.0078294798731803,60.0,9.590144157409668,-0.0,-6.848809874782091e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.409797348780558e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,9.908971696859226e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,7.318733696592972e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,9.908970969263464e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,0.0004700387944467,286.5773010253906,294.1499938964844,293.6393127441406,292.54132080078125,292.55377197265625,293.39849853515625,287.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026058880612,6.099387974245474e-05,0.0009416120010428,-0.0151514550670981,0.0,0.0,0.0,-0.0078497705981135,60.0,9.61276626586914,-0.0,-6.85362806507328e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,9.416280227014796e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.915798727888614e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,7.323775935219601e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,9.915798000292853e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0004703626327682,286.5809936523437,294.1499938964844,293.6950378417969,292.5683288574219,292.5743103027344,293.4587707519531,287.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032970458269,6.179245974635705e-05,0.0009415046079084,-0.0153622152283787,0.0,0.0,0.0,-0.0078895352780818,60.0,9.658784866333008,-0.0,-6.863074730745211e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,9.416280227014796e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.915798727888614e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,7.323775935219601e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,9.915798000292853e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0004703626327682,286.5809936523437,294.1499938964844,293.6950378417969,292.5683288574219,292.5743103027344,293.4587707519531,287.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032970458269,6.179245974635705e-05,0.0009415046079084,-0.0153622152283787,0.0,0.0,0.0,-0.0078895352780818,60.0,9.658784866333008,-0.0,-6.863074730745211e-08,0.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.050000000745058,9.422180301044136e-05,298.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.050000000745058,9.922011668095364e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.050000000745058,7.328364881686866e-05,298.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228515625,0.0,0.050000000745058,9.922010940499604e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.424560546875,0.0,0.050000000745058,0.0004706573672592,286.584716796875,285.4460144042969,293.75,292.5965881347656,292.5955505371094,293.5184936523437,287.0821533203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039255721494,6.251919694477692e-05,0.0009414064115844,-0.0155540136620402,0.0,0.0,0.0,-0.0079257199540734,60.0,9.706466674804688,-0.0,-6.87167727164706e-08,1.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
