time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.050000000745058,9.422180301044136e-05,298.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.050000000745058,9.922011668095364e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.050000000745058,7.328364881686866e-05,298.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228515625,0.0,0.050000000745058,9.922010940499604e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.424560546875,0.0,0.050000000745058,0.0004706573672592,286.584716796875,285.4460144042969,293.75,292.5965881347656,292.5955505371094,293.5184936523437,287.0821533203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039255721494,6.251919694477692e-05,0.0009414064115844,-0.0155540136620402,0.0,0.0,0.0,-0.0079257199540734,60.0,9.706466674804688,-0.0,-6.87167727164706e-08,1.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.6354541778564453,0.050000000745058,0.0408865250647068,298.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892517089844,0.6354541778564453,0.050000000745058,0.0430554822087287,298.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.6354541778564453,0.050000000745058,0.0318006314337253,298.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.6354541778564453,0.050000000745058,0.0430554822087287,298.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.6354541778564453,0.050000000745058,0.2042366564273834,286.9786376953125,285.4121398925781,293.7773132324219,292.6110534667969,296.7650451660156,297.636962890625,287.2943115234375,1.0,0.1097195520997047,0.0917578935623169,0.0917578935623169,1.0,1.0,-0.436323881149292,0.0071499962359666,0.4291738867759704,-0.1203128471970558,0.0,0.0,0.0,10.15382957458496,60.0,1259.5618896484375,0.0,12.29238510131836,1.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8019104003906,0.6319723725318909,0.050000000745058,0.0452436730265617,298.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8019104003906,0.6319723725318909,0.050000000745058,0.0476437658071517,298.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8019714355469,0.6319723725318909,0.050000000745058,0.0351895242929458,298.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8019104003906,0.6319723725318909,0.050000000745058,0.0476437658071517,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8019104003906,0.6319723725318909,0.050000000745058,0.2260015159845352,287.9126892089844,285.3782043457031,293.8046569824219,292.62548828125,297.3068542480469,298.6777648925781,288.6203918457031,1.0,0.1210870668292045,0.1835157871246338,0.1835157871246338,1.0,1.0,-0.4820770919322967,0.0199194215238094,0.462157666683197,-0.1181031316518783,0.0,0.0,0.0,12.504340171813965,60.0,2574.49658203125,0.0,16.682058334350586,1.0,281.553955078125,283.907958984375,297.03497314453125,298.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.682205433727434e-21,-1.341102716863717e-21,-1.3411026158895213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.0456789545714855,298.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.0481021367013454,298.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.0355280749499797,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.0481021367013454,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.2281758338212967,287.8750915527344,285.3102111816406,293.8594970703125,292.654296875,297.2755126953125,298.6555480957031,286.8187866210937,1.0,0.1405823230743408,0.3670315742492676,0.3670315742492676,1.0,1.0,-0.4867186546325683,0.0785423964262008,0.4081762731075287,-0.0608837753534317,1.0,1.0,0.0,20.036108016967773,60.0,12355.8896484375,0.0,23.183332443237305,1.0,282.1996459960937,286.4848022460937,297.86309814453125,298.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,1775.814208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686904013156891,1.0,0.0,0.0,0.8875291347503662,0.887531042098999,5.488394805297504e-08,4.2621378898620605,4.2621283531188965,9.818201760936064e-06,0.0,0.0,-0.0,5240.55029296875,0.0,21.61065101623535,1894.91796875,0.0,223.60748291015625,0.2302524894475937,1.0,0.0,3.0,1.0,0.0
17820240,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.0456789545714855,298.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.0481021367013454,298.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.0355280749499797,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.0481021367013454,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.571285605430603,0.050000000745058,0.2281758338212967,287.8750915527344,285.3102111816406,293.8594970703125,292.654296875,297.2755126953125,298.6555480957031,286.8187866210937,1.0,0.1405823230743408,0.3670315742492676,0.3670315742492676,1.0,1.0,-0.4867186546325683,0.0785423964262008,0.4081762731075287,-0.0608837753534317,1.0,1.0,0.0,20.036108016967773,60.0,12355.8896484375,0.0,23.183332443237305,1.0,282.1996459960937,286.4848022460937,297.86309814453125,298.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,1775.814208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686904013156891,1.0,0.0,0.0,0.8875291347503662,0.887531042098999,5.488394805297504e-08,4.2621378898620605,4.2621283531188965,9.818201760936064e-06,0.0,0.0,-0.0,5240.55029296875,0.0,21.61065101623535,1894.91796875,0.0,223.60748291015625,0.2302524894475937,1.0,0.0,3.0,1.0,0.0
17820300,298.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.5494491457939148,0.050000000745058,0.0458164326846599,298.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.5494491457939148,0.050000000745058,0.0482469089329242,298.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.5494491457939148,0.050000000745058,0.0356350019574165,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.5494491457939148,0.050000000745058,0.0482469089329242,298.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.5494491457939148,0.050000000745058,0.2288625687360763,286.151611328125,285.276123046875,293.8869934082031,292.6686706542969,297.25,298.6114807128906,285.5851745605469,1.0,0.1489796936511993,0.4587894678115845,0.4587894678115845,1.0,1.0,-0.4881837368011474,0.1237321570515632,0.3644515573978424,-0.0162763409316539,1.0,1.0,0.0,23.71514320373535,60.0,11538.7265625,0.0,26.33331871032715,1.0,282.58355712890625,285.1711120605469,297.16851806640625,298.3872375488281,293.1499938964844,293.1499938964844,283.1499938964844,3084.21728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854452908039093,1.0,0.0,0.0,1.1697590351104736,1.1697614192962646,9.141907497678404e-08,4.265815734863281,4.265805721282959,9.78685602603946e-06,0.0,0.0,-0.0,4050.928466796875,0.0,49.000125885009766,1895.42236328125,0.0,464.236083984375,0.295996606349945,1.0,0.0,3.0,1.0,0.0
17820360,298.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.5326334834098816,0.050000000745058,0.0459476634860038,298.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.5326334834098816,0.050000000745058,0.048385102301836,298.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.5326334834098816,0.050000000745058,0.035737071186304,298.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.5326334834098816,0.050000000745058,0.048385102301836,298.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.5326334834098816,0.050000000745058,0.2295181006193161,285.31964111328125,285.2420349121094,293.9144897460937,292.6830139160156,297.0003967285156,298.561767578125,285.1011047363281,1.0,0.1565361022949218,0.5670315623283386,0.5670315623283386,0.800000011920929,1.0,-0.4895819723606109,0.1744027584791183,0.3151792287826538,0.0337950959801673,0.8246251344680786,0.8246251344680786,0.0,27.2304630279541,60.0,10853.6474609375,0.0,29.36146354675293,1.0,282.8529663085937,284.7386474609375,296.4296875,297.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,5233.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209265351295471,1.0,0.0,0.0,1.3993369340896606,1.3993405103683472,1.306627979147379e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,3699.275634765625,0.0,86.2260971069336,1895.436767578125,0.0,575.466796875,0.3561761379241943,1.0,0.0,3.0,1.0,0.0
17820420,298.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5163787007331848,0.050000000745058,0.0461079031229019,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5163787007331848,0.050000000745058,0.0485538430511951,298.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5163787007331848,0.050000000745058,0.0358617007732391,298.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5163787007331848,0.050000000745058,0.0485538430511951,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5163787007331848,0.050000000745058,0.2303185164928436,284.990478515625,285.1971435546875,293.95068359375,292.7018127441406,296.2598876953125,298.4986267089844,284.9742736816406,1.0,0.1652895957231521,0.7092494964599609,0.7092494964599609,0.5372225642204285,1.0,-0.491288810968399,0.2612142562866211,0.2300745397806167,0.1197387427091598,0.5865693688392639,0.5865693688392639,0.0,31.52602195739746,60.0,10090.1484375,0.0,33.10048294067383,1.0,283.03326416015625,284.7471923828125,295.76904296875,296.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,17127.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023426413536072,1.0,0.0,0.0,1.345457911491394,1.3454632759094238,1.2079077293947196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.523193359375,0.0,110.53799438476562,1895.4371337890625,0.0,514.160400390625,0.3746125400066376,1.0,0.0,3.0,1.0,0.0
17820480,298.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.5098821520805359,0.050000000745058,0.0461851172149181,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.5098821520805359,0.050000000745058,0.0486351549625396,298.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.5098821520805359,0.050000000745058,0.0359217599034309,298.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.5098821520805359,0.050000000745058,0.0486351549625396,298.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.5098821520805359,0.050000000745058,0.2307042330503463,284.9949951171875,285.1736755371094,293.9696044921875,292.71160888671875,295.5445861816406,298.4696960449219,285.0321044921875,1.0,0.1693687438964843,0.7835158109664917,0.7835158109664917,0.4000000059604645,1.0,-0.4921118021011352,0.3495604991912842,0.1425513178110122,0.2074345201253891,0.5599417090415955,0.5599417090415955,0.0,33.602264404296875,60.0,9980.05078125,-0.0,34.92814636230469,1.0,283.074951171875,284.9017028808594,295.5617980957031,296.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,20437.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772031307220459,1.0,0.0,0.0,1.2461977005004885,1.2462034225463867,1.0362567337551809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.4033203125,0.0,102.50725555419922,1895.4371337890625,0.0,441.71527099609375,0.3653090894222259,1.0,0.0,3.0,1.0,0.0
17820540,298.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.046387780457735,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.0488485656678676,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.0360793843865394,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.0488485656678676,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.2317165583372116,285.1044006347656,285.105224609375,294.0248107910156,292.7400817871094,294.04278564453125,298.4030456542969,285.0929870605469,1.0,0.1795546859502792,1.0,1.0,0.0,1.0,-0.4942692220211029,0.4942674338817596,1.792137254597037e-06,0.3507837057113647,0.6298616528511047,0.6298616528511047,0.0,39.04135894775391,60.0,10808.7685546875,-0.0,39.73488998413086,1.0,283.1291198730469,285.0360412597656,295.41278076171875,296.2251892089844,293.1499938964844,293.1499938964844,283.1499938964844,16693.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016312658786773,1.0,0.0,0.0,1.364463448524475,1.3644689321517944,1.242273555135398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.86767578125,0.0,112.71355438232422,1895.4371337890625,0.0,278.5516357421875,0.3766077160835266,1.0,0.0,3.0,1.0,0.0
17820600,298.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.046387780457735,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.0488485656678676,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.0360793843865394,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.0488485656678676,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.495783120393753,0.050000000745058,0.2317165583372116,285.1044006347656,285.105224609375,294.0248107910156,292.7400817871094,294.04278564453125,298.4030456542969,285.0929870605469,1.0,0.1795546859502792,1.0,1.0,0.0,1.0,-0.4942692220211029,0.4942674338817596,1.792137254597037e-06,0.3507837057113647,0.6298616528511047,0.6298616528511047,0.0,39.04135894775391,60.0,10808.7685546875,-0.0,39.73488998413086,1.0,283.1291198730469,285.0360412597656,295.41278076171875,296.2251892089844,293.1499938964844,293.1499938964844,283.1499938964844,16693.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016312658786773,1.0,0.0,0.0,1.364463448524475,1.3644689321517944,1.242273555135398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.86767578125,0.0,112.71355438232422,1895.4371337890625,0.0,278.5516357421875,0.3766077160835266,1.0,0.0,3.0,1.0,0.0
17820660,298.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.0465568304061889,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.0490265861153602,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.0362108685076236,298.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.0490265861153602,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.2325610071420669,285.0541687011719,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.356201171875,285.0463256835937,1.0,0.1875288635492324,1.0,1.0,0.0,1.0,-0.4960732758045196,0.496072918176651,3.533802157562605e-07,0.3520058393478393,0.6510971188545227,0.6510971188545227,0.0,43.56081008911133,48.0,10919.1201171875,-0.0,43.743350982666016,1.0,283.14483642578125,284.9823913574219,295.5887145996094,296.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,16385.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643563091754913,1.0,0.0,0.0,1.4273040294647217,1.4273096323013306,1.3593347603091388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.439453125,0.0,123.5122528076172,1895.4371337890625,0.0,216.74801635742188,0.3903505504131317,1.0,0.0,3.0,1.0,0.0
17820720,298.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.0465568304061889,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.0490265861153602,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.0362108685076236,298.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.0490265861153602,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860545694828033,0.050000000745058,0.2325610071420669,285.0541687011719,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.356201171875,285.0463256835937,1.0,0.1875288635492324,1.0,1.0,0.0,1.0,-0.4960732758045196,0.496072918176651,3.533802157562605e-07,0.3520058393478393,0.6510971188545227,0.6510971188545227,0.0,43.56081008911133,48.0,10919.1201171875,-0.0,43.743350982666016,1.0,283.14483642578125,284.9823913574219,295.5887145996094,296.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,16385.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643563091754913,1.0,0.0,0.0,1.4273040294647217,1.4273096323013306,1.3593347603091388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.439453125,0.0,123.5122528076172,1895.4371337890625,0.0,216.74801635742188,0.3903505504131317,1.0,0.0,3.0,1.0,0.0
17820780,298.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839773774147033,0.050000000745058,0.0465950481593608,298.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839773774147033,0.050000000745058,0.0490668267011642,298.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839773774147033,0.050000000745058,0.0362405925989151,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839773774147033,0.050000000745058,0.0490668267011642,298.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839773774147033,0.050000000745058,0.2327519059181213,285.0337829589844,284.9974365234375,294.1083984375,292.782958984375,294.1021728515625,298.3377380371094,285.0195617675781,1.0,0.1889568120241165,1.0,1.0,0.0,1.0,-0.4964806735515594,0.4964803457260132,3.536939345849533e-07,0.3522355556488037,0.6697063446044922,0.6697063446044922,0.0,44.58201599121094,48.0,11042.9599609375,-0.0,44.65303802490234,1.0,283.1475524902344,284.9330444335937,295.6947021484375,296.4994201660156,293.1499938964844,293.1499938964844,283.1499938964844,15632.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598625063896179,1.0,0.0,0.0,1.4918947219848633,1.4919004440307615,1.4851482887934253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.4638671875,0.0,134.10733032226562,1895.4371337890625,0.0,209.69374084472656,0.4012878835201263,1.0,0.0,3.0,1.0,0.0
17820840,298.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.4838185310363769,0.050000000745058,0.046597983688116,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.4838185310363769,0.050000000745058,0.0490699224174022,298.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.4838185310363769,0.050000000745058,0.036242876201868,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.4838185310363769,0.050000000745058,0.0490699224174022,298.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.4838185310363769,0.050000000745058,0.2327665835618972,285.00213623046875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.322998046875,284.9843444824219,1.0,0.1889273524284362,1.0,1.0,0.0,1.0,-0.4965121448040008,0.4965117871761322,3.536859480846033e-07,0.3521816432476043,0.6819044351577759,0.6819044351577759,0.0,44.65982055664063,36.0,11099.9736328125,-0.0,44.722442626953125,1.0,283.1488037109375,284.88201904296875,295.78192138671875,296.6015930175781,293.1499938964844,293.1499938964844,283.1499938964844,15552.4560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626828491687774,1.0,0.0,0.0,1.543079137802124,1.5430850982666016,1.588802263086109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.67236328125,0.0,144.68626403808594,1895.4371337890625,0.0,214.1147308349609,0.4114040732383728,1.0,0.0,3.0,1.0,0.0
17820900,298.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.485054612159729,0.050000000745058,0.0465751737356185,298.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.485054612159729,0.050000000745058,0.0490459017455577,298.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.485054612159729,0.050000000745058,0.0362251363694667,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.485054612159729,0.050000000745058,0.0490459017455577,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.485054612159729,0.050000000745058,0.2326526343822479,284.9672241210937,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3102111816406,284.95135498046875,1.0,0.1877156943082809,1.0,1.0,0.0,1.0,-0.496269166469574,0.4962688088417053,3.534408676841849e-07,0.3519156575202942,0.6786988973617554,0.6786988973617554,0.0,44.04898834228516,36.0,11121.5537109375,-0.0,44.17814254760742,1.0,283.1494445800781,284.8393249511719,295.8471374511719,296.6825256347656,293.1499938964844,293.1499938964844,283.1499938964844,15977.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692438900470733,1.0,0.0,0.0,1.5809117555618286,1.5809178352355957,1.6676644065682924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.46875,0.0,154.468505859375,1895.4371337890625,0.0,224.4879302978516,0.4199135303497314,1.0,0.0,3.0,1.0,0.0
17820960,298.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4875567555427551,0.050000000745058,0.0465295165777206,298.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4875567555427551,0.050000000745058,0.0489978231489658,298.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4875567555427551,0.050000000745058,0.0361896231770515,298.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4875567555427551,0.050000000745058,0.0489978231489658,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4875567555427551,0.050000000745058,0.2324245721101761,284.94189453125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2994689941406,284.93511962890625,1.0,0.1854392141103744,1.0,1.0,0.0,1.0,-0.495782732963562,0.4957823753356933,3.529862055984268e-07,0.3514629006385803,0.6628167033195496,0.6628167033195496,0.0,42.82717514038086,25.0,11072.8603515625,-0.0,43.090911865234375,1.0,283.1497497558594,284.82891845703125,295.884033203125,296.7287902832031,293.1499938964844,293.1499938964844,283.1499938964844,17298.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765287399291992,1.0,0.0,0.0,1.5747358798980713,1.5747421979904177,1.654660337635505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.6875,0.0,157.33099365234375,1895.4371337890625,0.0,236.1838531494141,0.4217733442783355,1.0,0.0,3.0,1.0,0.0
17821020,298.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924481213092804,0.050000000745058,0.0464433804154396,298.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924481213092804,0.050000000745058,0.0489071160554885,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924481213092804,0.1651422977447509,0.036122627556324,298.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924481213092804,0.050000000745058,0.0489071160554885,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924481213092804,0.050000000745058,0.2319943010807037,284.9373474121094,284.95001220703125,294.2269897460937,292.8432312011719,294.2207336425781,298.2882385253906,284.94049072265625,1.0,0.1811987310647964,1.0,1.0,0.0,1.0,-0.4948648810386657,0.4948645234107971,3.521485893998033e-07,0.3506525158882141,0.6543601751327515,0.6543601751327515,0.0,40.52247619628906,25.0,11051.4736328125,-0.0,41.04566955566406,1.0,283.14990234375,284.8431701660156,295.8992614746094,296.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18105.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839894533157348,1.0,0.0,0.0,1.5572538375854492,1.557260274887085,1.6181256512481928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.876953125,0.0,155.94239807128906,1895.4371337890625,0.0,248.40310668945312,0.4205172061920166,1.0,0.0,3.0,1.0,0.0
17821080,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5041089057922363,0.1650987714529037,0.0463062673807144,298.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5039411187171936,0.050000000745058,0.0487182699143886,298.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7232502102851868,0.1661645472049713,0.0968146994709968,298.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5039411187171936,0.050000000745058,0.0487182699143886,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5039411187171936,0.050000000745058,0.2310985028743744,284.9555053710937,284.95001220703125,294.2459411621094,292.85284423828125,294.24029541015625,298.2785339355469,285.0014953613281,1.0,0.1793870031833648,1.0,1.0,0.0,1.0,-0.5659044981002808,0.5659040808677673,4.144347656165337e-07,0.4033534526824951,0.6647146344184875,0.6647146344184875,0.0,36.27885055541992,45.0,11957.4404296875,-0.0,45.29280090332031,1.0,283.1499328613281,284.9248352050781,295.9028625488281,296.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17901.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869931101799011,1.0,0.0,0.0,1.559640407562256,1.559646725654602,1.623089076474571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.06396484375,0.0,155.83265686035156,1895.4371337890625,0.0,253.4024658203125,0.4208489656448364,1.0,0.0,3.0,1.0,0.0
17821140,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7768474817276001,0.1569893956184387,0.1441023349761963,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.517917275428772,0.050000000745058,0.0485350787639617,298.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7808259129524231,0.1613145619630813,0.113774336874485,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.518897533416748,0.1496372669935226,0.0487710759043693,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.517917275428772,0.050000000745058,0.2302295267581939,285.3300170898437,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1312866210937,285.3173522949219,1.0,0.1864659637212753,1.0,1.0,0.0,1.0,-0.7024855613708496,0.7024849653244019,5.48449293091835e-07,0.5080189108848572,1.0,1.0,0.0,32.80118179321289,63.0,15491.693359375,-0.0,58.99785614013672,1.0,283.1499938964844,285.06024169921875,296.0774841308594,297.16375732421875,293.1499938964844,293.1499938964844,283.1499938964844,8817.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223859906196594,1.0,0.0,0.0,1.971880793571472,1.971887469291687,2.594506156583521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.16259765625,0.0,234.91177368164065,1895.4371337890625,0.0,317.00201416015625,0.493190735578537,1.0,0.0,3.0,1.0,0.0
17821200,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7768474817276001,0.1569893956184387,0.1441023349761963,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.517917275428772,0.050000000745058,0.0485350787639617,298.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7808259129524231,0.1613145619630813,0.113774336874485,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.518897533416748,0.1496372669935226,0.0487710759043693,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.517917275428772,0.050000000745058,0.2302295267581939,285.3300170898437,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1312866210937,285.3173522949219,1.0,0.1864659637212753,1.0,1.0,0.0,1.0,-0.7024855613708496,0.7024849653244019,5.48449293091835e-07,0.5080189108848572,1.0,1.0,0.0,32.80118179321289,63.0,15491.693359375,-0.0,58.99785614013672,1.0,283.1499938964844,285.06024169921875,296.0774841308594,297.16375732421875,293.1499938964844,293.1499938964844,283.1499938964844,8817.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223859906196594,1.0,0.0,0.0,1.971880793571472,1.971887469291687,2.594506156583521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.16259765625,0.0,234.91177368164065,1895.4371337890625,0.0,317.00201416015625,0.493190735578537,1.0,0.0,3.0,1.0,0.0
17821260,297.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.8001129031181335,0.1560339331626892,0.1406805217266082,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.785846471786499,0.1481014639139175,0.1405745446681976,298.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.8142739534378052,0.1653728783130645,0.1153086647391319,297.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.7848827838897705,0.1454597264528274,0.1400713920593261,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.5404635667800903,0.050000000745058,0.2291868180036544,285.506103515625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.023681640625,285.5336608886719,1.0,0.203714907169342,1.0,1.0,0.0,1.0,-0.9189832210540771,0.9189823865890504,8.077797701844247e-07,0.6819846034049988,1.0,1.0,0.0,29.46878433227539,51.0,19404.28515625,-0.0,90.3554229736328,1.0,283.1499938964844,285.2040710449219,296.2098083496094,297.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,11504.6611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837986528873443,1.0,0.0,0.0,2.25923228263855,2.259241104125977,3.405768609354709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5673828125,0.0,352.9787292480469,1895.4371337890625,0.0,459.6448669433594,0.562529981136322,1.0,0.0,3.0,1.0,0.0
17821320,297.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.8001129031181335,0.1560339331626892,0.1406805217266082,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.785846471786499,0.1481014639139175,0.1405745446681976,298.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.8142739534378052,0.1653728783130645,0.1153086647391319,297.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.7848827838897705,0.1454597264528274,0.1400713920593261,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.5404635667800903,0.050000000745058,0.2291868180036544,285.506103515625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.023681640625,285.5336608886719,1.0,0.203714907169342,1.0,1.0,0.0,1.0,-0.9189832210540771,0.9189823865890504,8.077797701844247e-07,0.6819846034049988,1.0,1.0,0.0,29.46878433227539,51.0,19404.28515625,-0.0,90.3554229736328,1.0,283.1499938964844,285.2040710449219,296.2098083496094,297.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,11504.6611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837986528873443,1.0,0.0,0.0,2.25923228263855,2.259241104125977,3.405768609354709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5673828125,0.0,352.9787292480469,1895.4371337890625,0.0,459.6448669433594,0.562529981136322,1.0,0.0,3.0,1.0,0.0
17821380,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7847511768341064,0.1580828875303268,0.1421435922384262,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7663803696632385,0.1448119133710861,0.1395711898803711,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8013317584991455,0.1686201393604278,0.117505207657814,297.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7625661492347717,0.1429734975099563,0.1374916583299636,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.5264766812324524,0.1365541666746139,0.2297887504100799,285.522216796875,284.95001220703125,294.3844909667969,292.92254638671875,294.38116455078125,298.01226806640625,285.5084228515625,1.0,0.2085610181093216,1.0,1.0,0.0,1.0,-0.9198644757270812,0.9198636412620544,8.089751872830675e-07,0.6827186942100525,1.0,1.0,0.0,32.69361114501953,51.0,19758.59765625,-0.0,95.56681060791016,1.0,283.1499938964844,285.13824462890625,296.2306823730469,297.6296081542969,293.1499938964844,293.1499938964844,283.1499938964844,12908.1845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161916017532349,1.0,0.0,0.0,2.3930764198303223,2.393086194992065,3.821259042524616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.734375,0.0,419.5036010742188,1895.4371337890625,0.0,559.1702270507812,0.5922761559486389,1.0,0.0,3.0,1.0,0.0
17821440,297.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.8887361884117126,0.1634289920330047,0.0981971472501754,297.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.9817978739738464,0.1435806006193161,0.1367280036211013,298.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8887361884117126,0.1749075800180435,0.0763755589723587,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.9787939190864564,0.1423684060573578,0.1353228539228439,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.939948558807373,0.1353566348552703,0.5710569620132446,285.7454833984375,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,297.9732360839844,285.8394470214844,1.0,0.2188189178705215,1.0,1.0,0.0,1.0,-1.2113920450210571,1.211390733718872,1.2636087376449725e-06,0.9184525012969972,1.0,1.0,0.0,16.534608840942383,71.0,24202.7578125,-0.0,136.564697265625,1.0,283.1499938964844,285.4334716796875,296.22821044921875,297.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,14011.1142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434463024139404,1.0,0.0,0.0,2.493218421936035,2.4932291507720947,4.147763661421777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.14892578125,0.0,474.4026489257813,1895.4371337890625,0.0,659.804443359375,0.6193676590919495,1.0,0.0,3.0,1.0,0.0
17821500,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.911445379257202,0.1708421558141708,0.1147064566612243,297.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.9562260508537292,0.1446439325809478,0.1370275318622589,298.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.911445379257202,0.1819962114095688,0.0892161354422569,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.953547477722168,0.143649011850357,0.1359629929065704,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.926505208015442,0.131248190999031,0.5979525446891785,285.9424133300781,284.95001220703125,294.43878173828125,292.94970703125,294.4363708496094,297.9952697753906,285.9599914550781,1.0,0.2301338613033294,1.0,1.0,0.0,1.0,-1.2674179077148438,1.2674165964126587,1.3655917427968234e-06,0.9625030159950256,1.0,1.0,0.0,18.397947311401367,71.0,25525.60546875,-0.0,158.544189453125,1.0,283.1499938964844,285.48846435546875,296.260498046875,297.9423217773437,293.1499938964844,293.1499938964844,283.1499938964844,15263.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756576657295227,1.0,0.0,0.0,2.602258443832397,2.602270126342773,4.51849928140291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.76513671875,0.0,539.4082641601562,1895.4371337890625,0.0,802.1362915039062,0.6430949568748474,1.0,0.0,3.0,1.0,0.0
17821560,297.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.9709718227386476,0.1736311167478561,0.155192345380783,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.9118046164512634,0.1456157118082046,0.1378726214170456,298.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.988997995853424,0.1848078817129135,0.1284324675798416,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.9096150994300842,0.1447910815477371,0.1369830816984176,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8769921660423279,0.1281663030385971,0.5845667123794556,286.00372314453125,284.95001220703125,294.4662170410156,292.96337890625,294.46392822265625,297.9417419433594,286.0212097167969,1.0,0.243036463856697,1.0,1.0,0.0,1.0,-1.3275110721588137,1.327509522438049,1.4827567156316943e-06,1.0117807388305664,1.0,1.0,0.0,21.402944564819336,91.0,26678.29296875,-0.0,187.81658935546875,1.0,283.1499938964844,285.5216064453125,296.2567138671875,298.0368347167969,293.1499938964844,293.1499938964844,283.1499938964844,16251.9072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043636202812195,1.0,0.0,0.0,2.685196876525879,2.685209274291992,4.811113853975257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.76708984375,0.0,592.645263671875,1895.4371337890625,0.0,953.3696899414062,0.6660160422325134,1.0,0.0,3.0,1.0,0.0
17821620,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.807441771030426,0.1736289262771606,0.1566186696290969,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7625613808631897,0.1466207355260849,0.1393929570913314,297.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8236003518104553,0.184536799788475,0.1295917332172393,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7618347406387329,0.1462953686714172,0.1389916837215423,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.7268256545066833,0.1247029080986976,0.5682175755500793,285.99346923828125,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8282470703125,285.9820556640625,1.0,0.2687539160251617,1.0,1.0,0.0,1.0,-1.3435381650924685,1.343536615371704,1.513999336566485e-06,1.0237467288970947,1.0,1.0,0.0,39.22444915771485,79.0,27349.322265625,-0.0,230.68527221679688,1.0,283.1499938964844,285.4484558105469,296.19097900390625,298.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18244.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458310484886169,1.0,0.0,0.0,2.845034122467041,2.845047950744629,5.400926283982699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.90478515625,0.0,704.9024047851562,1895.4371337890625,0.0,1212.3212890625,0.7048864364624023,1.0,0.0,3.0,1.0,0.0
17821680,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.807441771030426,0.1736289262771606,0.1566186696290969,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7625613808631897,0.1466207355260849,0.1393929570913314,297.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8236003518104553,0.184536799788475,0.1295917332172393,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7618347406387329,0.1462953686714172,0.1389916837215423,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.7268256545066833,0.1247029080986976,0.5682175755500793,285.99346923828125,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8282470703125,285.9820556640625,1.0,0.2687539160251617,1.0,1.0,0.0,1.0,-1.3435381650924685,1.343536615371704,1.513999336566485e-06,1.0237467288970947,1.0,1.0,0.0,39.22444915771485,79.0,27349.322265625,-0.0,230.68527221679688,1.0,283.1499938964844,285.4484558105469,296.19097900390625,298.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18244.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458310484886169,1.0,0.0,0.0,2.845034122467041,2.845047950744629,5.400926283982699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.90478515625,0.0,704.9024047851562,1895.4371337890625,0.0,1212.3212890625,0.7048864364624023,1.0,0.0,3.0,1.0,0.0
17821740,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.7664322257041931,0.1755072027444839,0.1585306674242019,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7264301776885986,0.1477961093187332,0.1410422474145889,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.7818672060966492,0.1862010657787323,0.1307925432920456,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7261757850646973,0.1476565301418304,0.140882521867752,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.6845918893814087,0.1233589723706245,0.5621205568313599,285.956787109375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7536315917969,285.9518737792969,1.0,0.2828400135040283,1.0,1.0,0.0,1.0,-1.3602153062820437,1.3602137565612793,1.5490594478251296e-06,1.038418889045715,1.0,1.0,0.0,49.856475830078125,67.0,27991.955078125,-0.0,258.9083251953125,1.0,283.1499938964844,285.3998107910156,296.1036682128906,298.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,20013.3671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620253920555115,1.0,0.0,0.0,2.979779005050659,2.9797942638397217,5.924632660025964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.97998046875,0.0,809.876708984375,1895.4371337890625,0.0,1324.928466796875,0.7377011775970459,1.0,0.0,3.0,1.0,0.0
17821800,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.7664322257041931,0.1755072027444839,0.1585306674242019,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7264301776885986,0.1477961093187332,0.1410422474145889,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.7818672060966492,0.1862010657787323,0.1307925432920456,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7261757850646973,0.1476565301418304,0.140882521867752,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.6845918893814087,0.1233589723706245,0.5621205568313599,285.956787109375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7536315917969,285.9518737792969,1.0,0.2828400135040283,1.0,1.0,0.0,1.0,-1.3602153062820437,1.3602137565612793,1.5490594478251296e-06,1.038418889045715,1.0,1.0,0.0,49.856475830078125,67.0,27991.955078125,-0.0,258.9083251953125,1.0,283.1499938964844,285.3998107910156,296.1036682128906,298.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,20013.3671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620253920555115,1.0,0.0,0.0,2.979779005050659,2.9797942638397217,5.924632660025964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.97998046875,0.0,809.876708984375,1895.4371337890625,0.0,1324.928466796875,0.7377011775970459,1.0,0.0,3.0,1.0,0.0
