time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7577868103981018,0.1790934205055236,0.161611795425415,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7171980142593384,0.1497160643339157,0.1428579092025756,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.772305428981781,0.1896382719278335,0.1330795884132385,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.717014729976654,0.1495918929576873,0.1427442580461502,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.6712623238563538,0.1232018396258354,0.5610354542732239,285.91326904296875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7051086425781,285.9113464355469,1.0,0.2887624502182007,1.0,1.0,0.0,1.0,-1.369768738746643,1.3697670698165894,1.568685661368363e-06,1.0460898876190186,1.0,1.0,0.0,54.170223236083984,55.0,28412.55859375,-0.0,272.8207702636719,1.0,283.1499938964844,285.3460693359375,296.0726013183594,297.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,21598.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666600108146667,1.0,0.0,0.0,3.0955686569213867,3.095585346221924,6.39402344404516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.26318359375,0.0,908.0050659179688,1895.4371337890625,0.0,1358.234130859375,0.7659351229667664,1.0,0.0,3.0,1.0,0.0
17821920,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7577868103981018,0.1790934205055236,0.161611795425415,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7171980142593384,0.1497160643339157,0.1428579092025756,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.772305428981781,0.1896382719278335,0.1330795884132385,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.717014729976654,0.1495918929576873,0.1427442580461502,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.6712623238563538,0.1232018396258354,0.5610354542732239,285.91326904296875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7051086425781,285.9113464355469,1.0,0.2887624502182007,1.0,1.0,0.0,1.0,-1.369768738746643,1.3697670698165894,1.568685661368363e-06,1.0460898876190186,1.0,1.0,0.0,54.170223236083984,55.0,28412.55859375,-0.0,272.8207702636719,1.0,283.1499938964844,285.3460693359375,296.0726013183594,297.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,21598.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666600108146667,1.0,0.0,0.0,3.0955686569213867,3.095585346221924,6.39402344404516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.26318359375,0.0,908.0050659179688,1895.4371337890625,0.0,1358.234130859375,0.7659351229667664,1.0,0.0,3.0,1.0,0.0
17821980,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7608174085617065,0.1812991946935653,0.1635187715291977,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.71904456615448,0.150932177901268,0.14395272731781,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.7752154469490051,0.1917711943387985,0.1345109939575195,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.7188389897346497,0.1507820338010788,0.1438231468200683,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.6716164350509644,0.1234263181686401,0.5616396069526672,285.8986511230469,284.95001220703125,294.6584777832031,293.0589599609375,294.65631103515625,297.6849670410156,285.8966064453125,1.0,0.2895514965057373,1.0,1.0,0.0,1.0,-1.3771092891693115,1.3771077394485474,1.5838788840483176e-06,1.0519862174987793,1.0,1.0,0.0,54.25947189331055,55.0,28682.732421875,-0.0,276.0766296386719,1.0,283.1499938964844,285.3227233886719,296.0758972167969,298.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,22489.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677897572517395,1.0,0.0,0.0,3.158715009689331,3.1587321758270264,6.657546123278735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.60107421875,0.0,964.7133178710938,1895.4371337890625,0.0,1366.42333984375,0.7785546779632568,1.0,0.0,3.0,1.0,0.0
17822040,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.766842246055603,0.1833408772945404,0.1652700901031494,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.7235975861549377,0.1520828604698181,0.1449639052152633,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.7812641263008118,0.1937462836503982,0.1358271688222885,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.7233539819717407,0.1518987566232681,0.1448071449995041,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.6751415729522705,0.1237450391054153,0.562615156173706,285.8919372558594,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6694641113281,285.8912048339844,1.0,0.289154052734375,1.0,1.0,0.0,1.0,-1.3843579292297363,1.3843563795089722,1.5989760413503973e-06,1.0578079223632812,1.0,1.0,0.0,53.32512283325195,43.0,28893.43359375,-0.0,276.90972900390625,1.0,283.1499938964844,285.3116760253906,296.08526611328125,298.0299072265625,293.1499938964844,293.1499938964844,283.1499938964844,23032.919921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688498258590698,1.0,0.0,0.0,3.1966748237609863,3.19669246673584,6.818522138019034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.75341796875,0.0,999.9135131835938,1895.4371337890625,0.0,1374.1319580078125,0.7906380891799927,1.0,0.0,3.0,1.0,0.0
17822100,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.7761373519897461,0.1855725198984146,0.1671729087829589,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7307692766189575,0.1533597409725189,0.1460692435503006,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7906249165534973,0.1959029883146286,0.1372559964656829,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7304705381393433,0.1531326025724411,0.1458754986524582,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.6815582513809204,0.1241644173860549,0.563939094543457,285.8841552734375,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.65447998046875,285.8829650878906,1.0,0.2879057228565216,1.0,1.0,0.0,1.0,-1.3925551176071167,1.392553448677063,1.6161606026798836e-06,1.0643893480300903,1.0,1.0,0.0,51.57579040527344,43.0,29162.173828125,-0.0,276.2126770019531,1.0,283.1499938964844,285.29522705078125,296.0993957519531,298.0571594238281,293.1499938964844,293.1499938964844,283.1499938964844,23832.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703234314918518,1.0,0.0,0.0,3.251657724380493,3.251676082611084,7.055097057673265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.6943359375,0.0,1052.40185546875,1895.4371337890625,0.0,1384.887451171875,0.8012937903404236,1.0,0.0,3.0,1.0,0.0
17822160,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.7887610793113708,0.1878424435853958,0.1690932661294937,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.7406778931617737,0.1546764522790908,0.1471916288137436,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8032709360122681,0.1980920732021331,0.1386948376893997,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.7403051257133484,0.154400885105133,0.1469545811414718,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.6909846663475037,0.1246498152613639,0.565481424331665,285.8812255859375,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6409912109375,285.88116455078125,1.0,0.2858417928218841,1.0,1.0,0.0,1.0,-1.4010826349258425,1.4010809659957886,1.634164732422505e-06,1.0712344646453855,1.0,1.0,0.0,49.101318359375,31.0,29394.447265625,-0.0,273.9084777832031,1.0,283.1499938964844,285.2874755859375,296.1147155761719,298.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,24369.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721146702766418,1.0,0.0,0.0,3.288087844848633,3.2881064414978027,7.214066499727778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.64599609375,0.0,1088.1715087890625,1895.4371337890625,0.0,1398.0223388671875,0.8130011558532715,1.0,0.0,3.0,1.0,0.0
17822220,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.8231717944145203,0.1924228966236114,0.1729360222816467,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7704340219497681,0.1573677361011505,0.1494499295949936,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.8363767862319946,0.2024944424629211,0.1415628045797348,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7698540687561035,0.1569858491420745,0.14911550283432,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7183083891868591,0.1257293075323104,0.5688918828964233,285.8763122558594,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.616943359375,285.8766784667969,1.0,0.2799582481384277,1.0,1.0,0.0,1.0,-1.4185363054275513,1.4185346364974976,1.6714174080334487e-06,1.0852371454238892,1.0,1.0,0.0,42.65922546386719,25.0,29899.1484375,-0.0,265.7524719238281,1.0,283.1499938964844,285.26904296875,296.1462097167969,298.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,25645.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676527202129364,1.0,0.0,0.0,3.3730742931365967,3.373094081878662,7.591806934215128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.6865234375,0.0,1174.748779296875,1895.4371337890625,0.0,1430.6640625,0.8338131308555603,1.0,0.0,3.0,1.0,0.0
17822280,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.8231717944145203,0.1924228966236114,0.1729360222816467,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7704340219497681,0.1573677361011505,0.1494499295949936,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.8363767862319946,0.2024944424629211,0.1415628045797348,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7698540687561035,0.1569858491420745,0.14911550283432,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7183083891868591,0.1257293075323104,0.5688918828964233,285.8763122558594,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.616943359375,285.8766784667969,1.0,0.2799582481384277,1.0,1.0,0.0,1.0,-1.4185363054275513,1.4185346364974976,1.6714174080334487e-06,1.0852371454238892,1.0,1.0,0.0,42.65922546386719,25.0,29899.1484375,-0.0,265.7524719238281,1.0,283.1499938964844,285.26904296875,296.1462097167969,298.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,25645.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676527202129364,1.0,0.0,0.0,3.3730742931365967,3.373094081878662,7.591806934215128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.6865234375,0.0,1174.748779296875,1895.4371337890625,0.0,1430.6640625,0.8338131308555603,1.0,0.0,3.0,1.0,0.0
17822340,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8648400902748108,0.196983128786087,0.1767846792936325,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8103231191635132,0.1600768864154815,0.1517466753721237,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8792567849159241,0.2068574577569961,0.1444210112094879,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8095467686653137,0.1595803350210189,0.1513056606054306,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7503243088722229,0.1268759071826934,0.5727353096008301,285.8755798339844,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5958557128906,285.8762512207031,1.0,0.2744600474834442,1.0,1.0,0.0,1.0,-1.4365875720977783,1.4365859031677246,1.710509650365566e-06,1.0997018814086914,1.0,1.0,0.0,36.31623458862305,25.0,30406.455078125,-0.0,257.8512878417969,1.0,283.1499938964844,285.2550354003906,296.17529296875,298.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,26870.63671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681494414806366,1.0,0.0,0.0,3.452732801437378,3.4527533054351807,7.95461630787031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.72802734375,0.0,1259.95849609375,1895.4371337890625,0.0,1467.88330078125,0.8533385992050171,1.0,0.0,3.0,1.0,0.0
17822400,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8648400902748108,0.196983128786087,0.1767846792936325,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8103231191635132,0.1600768864154815,0.1517466753721237,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8792567849159241,0.2068574577569961,0.1444210112094879,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8095467686653137,0.1595803350210189,0.1513056606054306,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7503243088722229,0.1268759071826934,0.5727353096008301,285.8755798339844,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5958557128906,285.8762512207031,1.0,0.2744600474834442,1.0,1.0,0.0,1.0,-1.4365875720977783,1.4365859031677246,1.710509650365566e-06,1.0997018814086914,1.0,1.0,0.0,36.31623458862305,25.0,30406.455078125,-0.0,257.8512878417969,1.0,283.1499938964844,285.2550354003906,296.17529296875,298.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,26870.63671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681494414806366,1.0,0.0,0.0,3.452732801437378,3.4527533054351807,7.95461630787031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.72802734375,0.0,1259.95849609375,1895.4371337890625,0.0,1467.88330078125,0.8533385992050171,1.0,0.0,3.0,1.0,0.0
17822460,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.9100754857063292,0.2014514952898025,0.1806309521198272,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.8475147485733032,0.1627446115016937,0.1540861427783966,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.9266535639762878,0.2111178934574127,0.1472683697938919,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.8465400338172913,0.1621278673410415,0.1535328179597854,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7847077250480652,0.1280135810375213,0.5769442915916443,285.8780212402344,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.57672119140625,285.87890625,1.0,0.271349161863327,1.0,1.0,0.0,1.0,-1.45515775680542,1.4551559686660769,1.7513283410153235e-06,1.1145657300949097,1.0,1.0,0.0,31.736183166503903,25.0,30917.63671875,-0.0,254.3006896972656,1.0,283.1499938964844,285.2443542480469,296.2022399902344,298.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,28061.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865890026092529,1.0,0.0,0.0,3.5283896923065186,3.5284111499786377,8.307041525768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.90185546875,0.0,1344.6123046875,1895.4371337890625,0.0,1506.56591796875,0.8718964457511902,1.0,0.0,3.0,1.0,0.0
17822520,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.9100754857063292,0.2014514952898025,0.1806309521198272,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.8475147485733032,0.1627446115016937,0.1540861427783966,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.9266535639762878,0.2111178934574127,0.1472683697938919,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.8465400338172913,0.1621278673410415,0.1535328179597854,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7847077250480652,0.1280135810375213,0.5769442915916443,285.8780212402344,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.57672119140625,285.87890625,1.0,0.271349161863327,1.0,1.0,0.0,1.0,-1.45515775680542,1.4551559686660769,1.7513283410153235e-06,1.1145657300949097,1.0,1.0,0.0,31.736183166503903,25.0,30917.63671875,-0.0,254.3006896972656,1.0,283.1499938964844,285.2443542480469,296.2022399902344,298.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,28061.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865890026092529,1.0,0.0,0.0,3.5283896923065186,3.5284111499786377,8.307041525768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.90185546875,0.0,1344.6123046875,1895.4371337890625,0.0,1506.56591796875,0.8718964457511902,1.0,0.0,3.0,1.0,0.0
17822580,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.9597530364990234,0.2057847678661346,0.1844123303890228,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.8864116072654724,0.1653347015380859,0.1564104110002517,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.9742670059204102,0.2152402400970459,0.1500619351863861,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.885111391544342,0.1645936071872711,0.1557405740022659,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.8189594745635986,0.1290966570377349,0.5811940431594849,285.88238525390625,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5588684082031,285.8833312988281,1.0,0.2697865664958954,1.0,1.0,0.0,1.0,-1.4735933542251587,1.4735915660858154,1.792464445316e-06,1.1293113231658936,1.0,1.0,0.0,28.454145431518555,28.0,31424.177734375,-0.0,253.831298828125,1.0,283.1499938964844,285.2357177734375,296.22802734375,298.3212585449219,293.1499938964844,293.1499938964844,283.1499938964844,29226.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916292905807495,1.0,0.0,0.0,3.6009132862091064,3.600935697555542,8.652042424728279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.916015625,0.0,1429.2412109375,1895.4371337890625,0.0,1545.329345703125,0.8896954655647278,1.0,0.0,3.0,1.0,0.0
17822640,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.9597530364990234,0.2057847678661346,0.1844123303890228,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.8864116072654724,0.1653347015380859,0.1564104110002517,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.9742670059204102,0.2152402400970459,0.1500619351863861,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.885111391544342,0.1645936071872711,0.1557405740022659,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.8189594745635986,0.1290966570377349,0.5811940431594849,285.88238525390625,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5588684082031,285.8833312988281,1.0,0.2697865664958954,1.0,1.0,0.0,1.0,-1.4735933542251587,1.4735915660858154,1.792464445316e-06,1.1293113231658936,1.0,1.0,0.0,28.454145431518555,28.0,31424.177734375,-0.0,253.831298828125,1.0,283.1499938964844,285.2357177734375,296.22802734375,298.3212585449219,293.1499938964844,293.1499938964844,283.1499938964844,29226.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916292905807495,1.0,0.0,0.0,3.6009132862091064,3.600935697555542,8.652042424728279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.916015625,0.0,1429.2412109375,1895.4371337890625,0.0,1545.329345703125,0.8896954655647278,1.0,0.0,3.0,1.0,0.0
17822700,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.9771081805229188,0.2078932225704193,0.1862783730030059,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.9023424983024596,0.1665948778390884,0.1575678288936615,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.9895964860916138,0.2172443270683288,0.151439756155014,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.9009050726890564,0.1657902151346206,0.1568384021520614,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.8313442468643188,0.1296102404594421,0.5833295583724976,285.8837585449219,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.55029296875,285.8840637207031,1.0,0.2699176073074341,1.0,1.0,0.0,1.0,-1.4827587604522705,1.4827569723129272,1.8131398746845664e-06,1.1366349458694458,1.0,1.0,0.0,27.484806060791016,28.0,31692.615234375,-0.0,255.2563934326172,1.0,283.1499938964844,285.22906494140625,296.24090576171875,298.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,29931.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941214799880981,1.0,0.0,0.0,3.6440634727478014,3.644086360931397,8.860641855790163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.50048828125,0.0,1481.239990234375,1895.4371337890625,0.0,1564.673095703125,0.8974825143814087,1.0,0.0,3.0,1.0,0.0
17822760,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.9857810735702516,0.2099515497684478,0.1881265640258789,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.9113234877586364,0.1678234189748764,0.1587236076593399,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.9959061145782472,0.2193629890680313,0.1521085500717163,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.9096387028694152,0.1669541299343109,0.1579336374998092,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.8375874757766724,0.1300979554653167,0.5854807496070862,285.8866271972656,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.54229736328125,285.8871765136719,1.0,0.2704436779022217,1.0,1.0,0.0,1.0,-1.4894832372665403,1.4894814491271973,1.828467702580383e-06,1.1420656442642212,1.0,1.0,0.0,27.124446868896484,31.0,31891.6484375,-0.0,257.47235107421875,1.0,283.1499938964844,285.2268981933594,296.25299072265625,298.3758239746094,293.1499938964844,293.1499938964844,283.1499938964844,30369.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964945197105408,1.0,0.0,0.0,3.670620679855346,3.67064380645752,8.990261335384275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.95751953125,0.0,1513.8614501953125,1895.4371337890625,0.0,1583.198974609375,0.9068124890327454,1.0,0.0,3.0,1.0,0.0
17822820,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.987939715385437,0.2138369381427765,0.1916771233081817,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9124804139137268,0.1701788604259491,0.1609903275966644,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9822081327438354,0.2249363660812378,0.1460389047861099,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.910542130470276,0.1691766530275344,0.1600760370492935,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8366526961326599,0.1310169100761413,0.5897272229194641,285.8812561035156,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.53094482421875,285.88153076171875,1.0,0.2722085118293762,1.0,1.0,0.0,1.0,-1.498265027999878,1.4982631206512451,1.8485291093384149e-06,1.1490802764892578,1.0,1.0,0.0,27.542943954467773,34.0,32232.796875,-0.0,262.05517578125,1.0,283.1499938964844,285.2110290527344,296.2749328613281,298.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,31500.935546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006068229675293,1.0,0.0,0.0,3.7383995056152335,3.738423585891724,9.325340784016588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.9404296875,0.0,1599.2811279296875,1895.4371337890625,0.0,1615.5455322265625,0.923460841178894,1.0,0.0,3.0,1.0,0.0
17822880,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.987939715385437,0.2138369381427765,0.1916771233081817,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9124804139137268,0.1701788604259491,0.1609903275966644,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9822081327438354,0.2249363660812378,0.1460389047861099,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.910542130470276,0.1691766530275344,0.1600760370492935,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8366526961326599,0.1310169100761413,0.5897272229194641,285.8812561035156,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.53094482421875,285.88153076171875,1.0,0.2722085118293762,1.0,1.0,0.0,1.0,-1.498265027999878,1.4982631206512451,1.8485291093384149e-06,1.1490802764892578,1.0,1.0,0.0,27.542943954467773,34.0,32232.796875,-0.0,262.05517578125,1.0,283.1499938964844,285.2110290527344,296.2749328613281,298.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,31500.935546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006068229675293,1.0,0.0,0.0,3.7383995056152335,3.738423585891724,9.325340784016588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.9404296875,0.0,1599.2811279296875,1895.4371337890625,0.0,1615.5455322265625,0.923460841178894,1.0,0.0,3.0,1.0,0.0
17822940,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.990011990070343,0.2176813632249832,0.195149078965187,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.91358083486557,0.1724428087472915,0.1631601005792617,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.982460081577301,0.2301016449928283,0.1476646363735199,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.911384642124176,0.1713043600320816,0.1621176898479461,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8357648849487305,0.131889209151268,0.5937479138374329,285.8835754394531,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.51983642578125,285.8846435546875,1.0,0.2751538157463074,1.0,1.0,0.0,1.0,-1.5144381523132324,1.5144362449645996,1.885785650301841e-06,1.1619408130645752,1.0,1.0,0.0,28.090866088867188,37.0,32689.55859375,-0.0,270.4769287109375,1.0,283.1499938964844,285.2029724121094,296.2984619140625,298.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,32639.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042729258537292,1.0,0.0,0.0,3.805352449417114,3.80537748336792,9.66235688792949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5,0.0,1686.7568359375,1895.4371337890625,0.0,1644.6363525390625,0.9399028420448304,1.0,0.0,3.0,1.0,0.0
17823000,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.990011990070343,0.2176813632249832,0.195149078965187,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.91358083486557,0.1724428087472915,0.1631601005792617,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.982460081577301,0.2301016449928283,0.1476646363735199,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.911384642124176,0.1713043600320816,0.1621176898479461,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8357648849487305,0.131889209151268,0.5937479138374329,285.8835754394531,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.51983642578125,285.8846435546875,1.0,0.2751538157463074,1.0,1.0,0.0,1.0,-1.5144381523132324,1.5144362449645996,1.885785650301841e-06,1.1619408130645752,1.0,1.0,0.0,28.090866088867188,37.0,32689.55859375,-0.0,270.4769287109375,1.0,283.1499938964844,285.2029724121094,296.2984619140625,298.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,32639.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042729258537292,1.0,0.0,0.0,3.805352449417114,3.80537748336792,9.66235688792949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5,0.0,1686.7568359375,1895.4371337890625,0.0,1644.6363525390625,0.9399028420448304,1.0,0.0,3.0,1.0,0.0
17823060,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9881574511528016,0.2213440686464309,0.198491558432579,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.9097896218299866,0.1746253222227096,0.1652635633945465,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9858298301696776,0.2341187894344329,0.1530698239803314,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.907426655292511,0.1733506023883819,0.1640923470258712,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.831179678440094,0.1326764672994613,0.5974946022033691,285.8931579589844,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5055847167969,285.8945617675781,1.0,0.2791022062301636,1.0,1.0,0.0,1.0,-1.5343297719955444,1.5343278646469116,1.932273107740912e-06,1.1777616739273071,1.0,1.0,0.0,29.066526412963867,40.0,33210.34375,-0.0,281.8883056640625,1.0,283.1499938964844,285.2006530761719,296.3251953125,298.5249938964844,293.1499938964844,293.1499938964844,283.04998779296875,33756.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082856893539429,1.0,0.0,0.0,3.8699276447296143,3.869953632354736,9.993070761993297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.34326171875,0.0,1774.0931396484375,1895.4371337890625,0.0,1676.74560546875,0.9547690153121948,1.0,0.0,3.0,1.0,0.0
17823120,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9881574511528016,0.2213440686464309,0.198491558432579,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.9097896218299866,0.1746253222227096,0.1652635633945465,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9858298301696776,0.2341187894344329,0.1530698239803314,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.907426655292511,0.1733506023883819,0.1640923470258712,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.831179678440094,0.1326764672994613,0.5974946022033691,285.8931579589844,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5055847167969,285.8945617675781,1.0,0.2791022062301636,1.0,1.0,0.0,1.0,-1.5343297719955444,1.5343278646469116,1.932273107740912e-06,1.1777616739273071,1.0,1.0,0.0,29.066526412963867,40.0,33210.34375,-0.0,281.8883056640625,1.0,283.1499938964844,285.2006530761719,296.3251953125,298.5249938964844,293.1499938964844,293.1499938964844,283.04998779296875,33756.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082856893539429,1.0,0.0,0.0,3.8699276447296143,3.869953632354736,9.993070761993297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.34326171875,0.0,1774.0931396484375,1895.4371337890625,0.0,1676.74560546875,0.9547690153121948,1.0,0.0,3.0,1.0,0.0
17823180,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.984221875667572,0.2246620655059814,0.201595664024353,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.9039379954338074,0.1766222268342971,0.1672409176826477,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.997221052646637,0.2365664690732956,0.1648014187812805,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.90151184797287,0.1752136200666427,0.1659425050020218,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.824831485748291,0.1332658380270004,0.6005855202674866,285.8360900878906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4862365722656,285.8370666503906,1.0,0.2838415801525116,1.0,1.0,0.0,1.0,-1.5576839447021484,1.557681918144226,1.9877811610058416e-06,1.1963318586349487,1.0,1.0,0.0,30.30417251586914,43.0,34065.5,-0.0,296.4044494628906,1.0,283.0512390136719,285.1256408691406,296.3687744140625,298.6310729980469,293.1499938964844,293.1499938964844,282.75,34717.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173105478286743,1.0,0.0,0.0,3.924640655517578,3.9246671199798575,1.0277632327415631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.21728515625,0.0,1850.408447265625,1895.4371337890625,0.0,1749.9503173828125,0.9661163091659546,1.0,0.0,3.0,1.0,0.0
17823240,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.984221875667572,0.2246620655059814,0.201595664024353,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.9039379954338074,0.1766222268342971,0.1672409176826477,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.997221052646637,0.2365664690732956,0.1648014187812805,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.90151184797287,0.1752136200666427,0.1659425050020218,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.824831485748291,0.1332658380270004,0.6005855202674866,285.8360900878906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4862365722656,285.8370666503906,1.0,0.2838415801525116,1.0,1.0,0.0,1.0,-1.5576839447021484,1.557681918144226,1.9877811610058416e-06,1.1963318586349487,1.0,1.0,0.0,30.30417251586914,43.0,34065.5,-0.0,296.4044494628906,1.0,283.0512390136719,285.1256408691406,296.3687744140625,298.6310729980469,293.1499938964844,293.1499938964844,282.75,34717.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173105478286743,1.0,0.0,0.0,3.924640655517578,3.9246671199798575,1.0277632327415631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.21728515625,0.0,1850.408447265625,1895.4371337890625,0.0,1749.9503173828125,0.9661163091659546,1.0,0.0,3.0,1.0,0.0
17823300,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.93584144115448,0.2262438833713531,0.2029594928026199,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.8597643971443176,0.1774149090051651,0.1682999581098556,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.9541377425193788,0.2376949340105056,0.1662131547927856,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8574749231338501,0.1759411692619323,0.1669392585754394,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7844880223274231,0.1333561241626739,0.6024348139762878,285.703369140625,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4746398925781,285.67144775390625,1.0,0.2854098379611969,1.0,1.0,0.0,1.0,-1.5301421880722046,1.5301402807235718,1.9243150291003985e-06,1.1761739253997805,1.0,1.0,0.0,34.72769546508789,43.0,34705.49609375,-0.0,302.1227111816406,1.0,282.7919616699219,284.9266052246094,296.43023681640625,298.8298034667969,293.1499938964844,293.1499938964844,282.75,35008.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728602409362793,1.0,0.0,0.0,3.941039800643921,3.94106650352478,1.0363701221649535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.30126953125,0.0,1873.701416015625,1895.4371337890625,0.0,1843.371337890625,0.9700185656547546,1.0,0.0,3.0,1.0,0.0
17823360,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.9628235697746276,0.2275782525539398,0.2044236958026886,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.88129723072052,0.1781321167945861,0.1689046174287796,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.9778141975402832,0.238357663154602,0.1667690277099609,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.8787657022476196,0.1765938848257064,0.1674827337265014,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8034645915031433,0.133387878537178,0.6021815538406372,285.62921142578125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4639587402344,285.62664794921875,1.0,0.2885677516460418,1.0,1.0,0.0,1.0,-1.5690101385116575,1.569008231163025,2.0149168449279387e-06,1.205204963684082,1.0,1.0,0.0,33.00761032104492,46.0,35264.37890625,-0.0,309.0033264160156,1.0,282.75701904296875,284.8910217285156,296.41815185546875,298.7854919433594,293.1499938964844,293.1499938964844,282.45001220703125,35231.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338077425956726,1.0,0.0,0.0,3.9535553455352783,3.953582286834717,1.0429630492581057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.455078125,0.0,1891.609375,1895.4371337890625,0.0,1887.0811767578125,0.9729960560798644,1.0,0.0,3.0,1.0,0.0
17823420,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9336338639259338,0.2289847284555435,0.2061307877302169,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8566502928733826,0.1791202425956726,0.1700845807790756,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9495610594749452,0.2399007529020309,0.1676222831010818,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8541067242622375,0.1774526536464691,0.1685408055782318,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7784454226493835,0.1330492347478866,0.6018012762069702,285.4031982421875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4365234375,285.3969421386719,1.0,0.2932735085487366,1.0,1.0,0.0,1.0,-1.574292540550232,1.5742905139923096,2.026687525358284e-06,1.2084814310073853,1.0,1.0,0.0,36.33076858520508,49.0,36312.50390625,-0.0,320.4620361328125,1.0,282.4550170898437,284.6396789550781,296.4351501464844,298.8782958984375,293.1499938964844,293.1499938964844,282.1499938964844,35541.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481760382652283,1.0,0.0,0.0,3.970954418182373,3.970981597900391,1.0521630429138895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.52294921875,0.0,1916.6934814453125,1895.4371337890625,0.0,2009.6920166015625,0.9771348237991332,1.0,0.0,3.0,1.0,0.0
17823480,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9336338639259338,0.2289847284555435,0.2061307877302169,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8566502928733826,0.1791202425956726,0.1700845807790756,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9495610594749452,0.2399007529020309,0.1676222831010818,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8541067242622375,0.1774526536464691,0.1685408055782318,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7784454226493835,0.1330492347478866,0.6018012762069702,285.4031982421875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4365234375,285.3969421386719,1.0,0.2932735085487366,1.0,1.0,0.0,1.0,-1.574292540550232,1.5742905139923096,2.026687525358284e-06,1.2084814310073853,1.0,1.0,0.0,36.33076858520508,49.0,36312.50390625,-0.0,320.4620361328125,1.0,282.4550170898437,284.6396789550781,296.4351501464844,298.8782958984375,293.1499938964844,293.1499938964844,282.1499938964844,35541.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481760382652283,1.0,0.0,0.0,3.970954418182373,3.970981597900391,1.0521630429138895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.52294921875,0.0,1916.6934814453125,1895.4371337890625,0.0,2009.6920166015625,0.9771348237991332,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.9080316424369812,0.2300045937299728,0.2072318345308303,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8368161916732788,0.179729089140892,0.1708664894104004,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.9236921668052672,0.2406290769577026,0.1686029136180877,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8342669010162354,0.1779399961233139,0.1692067384719848,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7576431632041931,0.1324146091938018,0.5999026298522949,285.1877746582031,284.95001220703125,295.3481140136719,293.403564453125,295.346435546875,297.40966796875,285.1840515136719,1.0,0.2976098656654358,1.0,1.0,0.0,1.0,-1.5792394876480105,1.579237461090088,2.040027993643889e-06,1.213575005531311,1.0,1.0,0.0,39.71611022949219,49.0,37419.39453125,0.0,331.36651611328125,1.0,282.1571655273437,284.4067077636719,296.4454345703125,298.9559020996094,293.1499938964844,293.1499938964844,282.1499938964844,35721.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587340474128723,1.0,0.0,0.0,3.980990886688232,3.98101806640625,1.0574884754532832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.7333984375,0.0,1931.263427734375,1895.4371337890625,0.0,2101.478271484375,0.9795220494270324,1.0,0.0,3.0,1.0,0.0
17823600,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.9070450663566588,0.230049192905426,0.2072720974683761,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.8360195755958557,0.1797523945569992,0.1708923578262329,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9226067662239076,0.2406726479530334,0.1686315536499023,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8334689736366272,0.1779584735631942,0.1692279875278473,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.756809651851654,0.13238625228405,0.5997974276542664,285.1864013671875,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4086608886719,285.1830749511719,1.0,0.2977772355079651,1.0,1.0,0.0,1.0,-1.5792523622512815,1.5792503356933594,2.040058234342723e-06,1.2135844230651855,1.0,1.0,0.0,39.861209869384766,52.0,37424.05859375,0.0,331.7629089355469,1.0,282.1564025878906,284.4057312011719,296.4433288574219,298.9515991210937,293.1499938964844,293.1499938964844,281.8500061035156,35727.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586842179298401,1.0,0.0,0.0,3.981289148330689,3.981316328048706,1.0576468412182294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.71044921875,0.0,1931.697509765625,1895.4371337890625,0.0,2101.041748046875,0.9795929789543152,1.0,0.0,3.0,1.0,0.0
17823660,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8849849104881287,0.2307915240526199,0.2081559300422668,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8173385858535767,0.180103451013565,0.1714366674423217,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8987732529640198,0.2415583431720733,0.1693621724843979,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8146353960037231,0.1781938523054123,0.1696597784757614,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7376036047935486,0.1314754635095596,0.5966684818267822,284.9564208984375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.38214111328125,284.9535217285156,1.0,0.3018945753574371,1.0,1.0,0.0,1.0,-1.5786070823669434,1.578605055809021,2.038478442045744e-06,1.213065266609192,0.990432620048523,0.990432620048523,0.0,43.56354904174805,55.0,38361.4453125,0.0,341.3913879394531,1.0,281.85528564453125,284.1581420898437,296.4576416015625,299.0226745605469,293.1499938964844,293.1499938964844,281.54998779296875,35989.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676236629486084,1.0,0.0,0.0,3.984919786453247,3.984947204589844,1.0595767889753915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.69970703125,0.0,1938.5970458984373,1895.4371337890625,0.0,2179.765380859375,0.9804620742797852,1.0,0.0,3.0,1.0,0.0
17823720,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8849849104881287,0.2307915240526199,0.2081559300422668,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8173385858535767,0.180103451013565,0.1714366674423217,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8987732529640198,0.2415583431720733,0.1693621724843979,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8146353960037231,0.1781938523054123,0.1696597784757614,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7376036047935486,0.1314754635095596,0.5966684818267822,284.9564208984375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.38214111328125,284.9535217285156,1.0,0.3018945753574371,1.0,1.0,0.0,1.0,-1.5786070823669434,1.578605055809021,2.038478442045744e-06,1.213065266609192,0.990432620048523,0.990432620048523,0.0,43.56354904174805,55.0,38361.4453125,0.0,341.3913879394531,1.0,281.85528564453125,284.1581420898437,296.4576416015625,299.0226745605469,293.1499938964844,293.1499938964844,281.54998779296875,35989.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676236629486084,1.0,0.0,0.0,3.984919786453247,3.984947204589844,1.0595767889753915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.69970703125,0.0,1938.5970458984373,1895.4371337890625,0.0,2179.765380859375,0.9804620742797852,1.0,0.0,3.0,1.0,0.0
